time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.923931065713988e-05,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001045039534801,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.718619599472731e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001045038952725,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004957212368026,291.16387939453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5388488769531,286.3404846191406,291.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5019781589508057,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.941662574419752e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001046906763804,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.732411177130416e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001046906181727,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000496606924571,291.1640319824219,294.1499938964844,286.24200439453125,285.75787353515625,289.4772033691406,286.3013610839844,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.518435478210449,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.941662574419752e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001046906763804,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.732411177130416e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001046906181727,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000496606924571,291.1640319824219,294.1499938964844,286.24200439453125,285.75787353515625,289.4772033691406,286.3013610839844,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.518435478210449,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.950318781193346e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001047818295774,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.73914362071082e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001047817713697,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000497039349284,291.1640930175781,294.1499938964844,286.2342529296875,285.7559814453125,289.4466552734375,286.28570556640625,291.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526550769805908,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.958796727005392e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001048711055773,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.745737093500793e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001048710473696,297.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004974628100171,291.1641540527344,294.1499938964844,286.2265014648437,285.75396728515625,289.41632080078125,286.2719116210937,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5345818996429443,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.975110151572152e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001050428836606,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.758424908388406e-05,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001050428327289,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004982777172699,291.1642150878906,294.1499938964844,286.21112060546875,285.74969482421875,289.356201171875,286.2482604980469,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550367593765259,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.975110151572152e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001050428836606,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.758424908388406e-05,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001050428327289,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004982777172699,291.1642150878906,294.1499938964844,286.21112060546875,285.74969482421875,289.356201171875,286.2482604980469,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550367593765259,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.985029464587568e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001051473373081,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.766140333842486e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001051472863764,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004987731808796,291.1642761230469,294.1499938964844,286.2013244628906,285.7467041015625,289.318115234375,286.2350158691406,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560260057449341,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.990409307647496e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.00010520399519,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.770324737066403e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001052039442583,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.00049904192565,291.1642761230469,294.1499938964844,286.1958312988281,285.7449645996094,289.2968139648437,286.2279968261719,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.56574821472168,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001000453994493,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001053527885233,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.781315071042627e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001053527375916,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004997477517463,291.164306640625,294.1499938964844,286.1805725097656,285.73974609375,289.2381896972656,286.20977783203125,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5806901454925537,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001000453994493,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001053527885233,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.781315071042627e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001053527375916,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004997477517463,291.164306640625,294.1499938964844,286.1805725097656,285.73974609375,289.2381896972656,286.20977783203125,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5806901454925537,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001001738637569,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001054880704032,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.791306416038424e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001054880194715,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0005003894912078,291.1643371582031,294.1499938964844,286.1653137207031,285.7339782714844,289.1802978515625,286.1927185058594,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.59517240524292,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001001738637569,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001054880704032,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.791306416038424e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001054880194715,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0005003894912078,291.1643371582031,294.1499938964844,286.1653137207031,285.7339782714844,289.1802978515625,286.1927185058594,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.59517240524292,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001002330463961,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001055503962561,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.795909914420918e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001055503453244,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0005006851279176,291.164306640625,294.1499938964844,286.1576538085937,285.7308654785156,289.1516418457031,286.1844482421875,291.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602238178253174,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001002888020593,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001056091059581,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.800246385158971e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001056090550264,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0005009636515751,291.164306640625,294.1499938964844,286.1499938964844,285.72760009765625,289.1231384277344,286.17633056640625,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609187841415405,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001004004152491,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001057266417774,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.808927330188453e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001057265908457,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005015211645513,291.16424560546875,294.1499938964844,286.1346130371094,285.7205505371094,289.0667419433594,286.1602783203125,291.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622879981994629,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001004004152491,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001057266417774,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.808927330188453e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001057265908457,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005015211645513,291.16424560546875,294.1499938964844,286.1346130371094,285.7205505371094,289.0667419433594,286.1602783203125,291.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622879981994629,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001005162921501,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001058486523106,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.817939331289381e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001058486086549,297.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0005020999815315,291.1641845703125,294.1499938964844,286.119140625,285.7127990722656,289.0110168457031,286.1444091796875,291.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179372342937311e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,-0.0118421297520399,60.0,-3.6367268562316895,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001005162921501,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001058486523106,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.817939331289381e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001058486086549,297.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0005020999815315,291.1641845703125,294.1499938964844,286.119140625,285.7127990722656,289.0110168457031,286.1444091796875,291.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179372342937311e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,-0.0118421297520399,60.0,-3.6367268562316895,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001006174934445,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001059552305378,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.825811189832166e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000105955179606,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005026055150665,291.1640930175781,294.1499938964844,286.1034851074219,285.7042541503906,288.9559936523437,286.1285400390625,291.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.650460958480835,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001006174934445,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001059552305378,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.825811189832166e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000105955179606,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005026055150665,291.1640930175781,294.1499938964844,286.1034851074219,285.7042541503906,288.9559936523437,286.1285400390625,291.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.650460958480835,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001006936217891,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001060353970387,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.831732364138588e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.000106035346107,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005029857857152,291.1639709472656,294.1499938964844,286.0876770019531,285.69488525390625,288.9017028808594,286.1126403808594,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.663597822189331,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001006936217891,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001060353970387,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.831732364138588e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.000106035346107,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005029857857152,291.1639709472656,294.1499938964844,286.0876770019531,285.69488525390625,288.9017028808594,286.1126403808594,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.663597822189331,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007214959827,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001060647409758,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.833899871911854e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001060646973201,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005031250184401,291.1639099121094,294.1499938964844,286.0796813964844,285.6898803710937,288.8747863769531,286.10467529296875,291.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434609951763376e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686620309948,60.0,-3.669867992401123,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007430255413,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060874201357,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.835574797354639e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.000106087369204,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005032325861975,291.163818359375,294.1499938964844,286.0716247558594,285.68463134765625,288.8480834960937,286.0966796875,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461349451266873e-08,0.0010735071264207,-0.0369208231568336,0.0,0.0,0.0,-0.0119819184765219,60.0,-3.675935983657837,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007701284834,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061159564414,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.837682642275468e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061159055097,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005033679190091,291.1636657714844,294.1499938964844,286.0553283691406,285.6734619140625,288.795166015625,286.08056640625,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494938582743089e-08,0.0010737943230196,-0.0370086655020713,0.0,0.0,0.0,-0.011998570524156,60.0,-3.687551975250244,-0.0,-7.861646622586704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007701284834,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061159564414,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.837682642275468e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061159055097,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005033679190091,291.1636657714844,294.1499938964844,286.0553283691406,285.6734619140625,288.795166015625,286.08056640625,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494938582743089e-08,0.0010737943230196,-0.0370086655020713,0.0,0.0,0.0,-0.011998570524156,60.0,-3.687551975250244,-0.0,-7.861646622586704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001007798273349,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.00010612616461,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.838437159080058e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061261209542,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005034164059907,291.1635131835937,294.1499938964844,286.0434265136719,285.664794921875,288.7574768066406,286.06884765625,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506893464272252e-08,0.0010738965356722,-0.0370399318635463,0.0,0.0,0.0,-0.0120044965296983,60.0,-3.695582151412964,-0.0,-7.863143736130952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001007821992971,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061286675394,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.838621240807697e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061286166077,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005034282221458,291.1634521484375,294.1499938964844,286.0387268066406,285.6612548828125,288.742919921875,286.0642395019531,291.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509798695883092e-08,0.0010739214485511,-0.0370475277304649,0.0,0.0,0.0,-0.0120059372857213,60.0,-3.6986663341522217,-0.0,-7.86350753401166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007858809316,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061325383489,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.838907185941935e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001061324874171,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005034466157667,291.1632385253906,294.1499938964844,286.02178955078125,285.64801025390625,288.6913452148437,286.0477294921875,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514200508131124e-08,0.0010739590507,-0.0370590388774871,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.709549427032471,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007858809316,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001061325383489,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.838907185941935e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001061324874171,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005034466157667,291.1632385253906,294.1499938964844,286.02178955078125,285.64801025390625,288.6913452148437,286.0477294921875,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514200508131124e-08,0.0010739590507,-0.0370590388774871,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.709549427032471,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007862592814,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001061329312506,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.838936289772391e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061328875948,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005034484784118,291.1629943847656,294.1499938964844,286.0044860839844,285.6336669921875,288.64044189453125,286.0308837890625,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.720451831817627,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007862592814,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001061329312506,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.838936289772391e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061328875948,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005034484784118,291.1629943847656,294.1499938964844,286.0044860839844,285.6336669921875,288.64044189453125,286.0308837890625,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.720451831817627,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001007860992103,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001061327639035,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.838923920644447e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001061327202478,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005034477217122,291.1628723144531,294.1499938964844,285.9956970214844,285.6260681152344,288.615234375,286.0223693847656,291.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725966691970825,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001007859973469,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001061326547642,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.838915917091072e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001061326111084,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0005034471978433,291.1627197265625,294.1499938964844,285.9867858886719,285.6181640625,288.5901794433594,286.01373291015625,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731545448303223,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007862229016,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061328875948,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838933379389346e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061328439391,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005034483037889,291.1624450683594,294.1499938964844,285.9686279296875,285.6014099121094,288.5404968261719,285.9962158203125,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742930173873901,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007862229016,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061328875948,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838933379389346e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061328439391,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005034483037889,291.1624450683594,294.1499938964844,285.9686279296875,285.6014099121094,288.5404968261719,285.9962158203125,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742930173873901,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001007866958389,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061333896359,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.838970486773178e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061333459801,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005034506903029,291.1621398925781,294.1499938964844,285.95001220703125,285.5834045410156,288.4914245605469,285.9782409667969,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514525581432736e-08,0.0010739618446677,-0.0370598882436752,0.0,0.0,0.0,-0.012008280493319,60.0,-3.754653930664064,-0.0,-7.864099416110548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001007866958389,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061333896359,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.838970486773178e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061333459801,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005034506903029,291.1621398925781,294.1499938964844,285.95001220703125,285.5834045410156,288.4914245605469,285.9782409667969,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514525581432736e-08,0.0010739618446677,-0.0370598882436752,0.0,0.0,0.0,-0.012008280493319,60.0,-3.754653930664064,-0.0,-7.864099416110548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001007736718747,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061196744558,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.837957673473284e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001061196308,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000503385614138,291.16180419921875,294.1499938964844,285.9309387207031,285.5637512207031,288.4429626464844,285.9598693847656,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766511678695679,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001007736718747,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001061196744558,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.837957673473284e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001061196308,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000503385614138,291.16180419921875,294.1499938964844,285.9309387207031,285.5637512207031,288.4429626464844,285.9598693847656,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766511678695679,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
