time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001007272512651,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001060707872966,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.834346615709364e-05,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001060707436408,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.000503153714817,291.16143798828125,294.1499938964844,285.9115295410156,285.542236328125,288.39501953125,285.94110107421875,291.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7777516841888414,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001007272512651,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001060707872966,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.834346615709364e-05,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001060707436408,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.000503153714817,291.16143798828125,294.1499938964844,285.9115295410156,285.542236328125,288.39501953125,285.94110107421875,291.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7777516841888414,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001006863894872,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001060277572833,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.831168477423489e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001060277136275,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0005029495805501,291.1612548828125,294.1499938964844,285.9017028808594,285.5307922363281,288.37127685546875,285.9316101074219,291.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782923698425293,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001006299571599,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001059683272615,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.826779619790614e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001059682836057,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.000502667739056,291.1610412597656,294.1499938964844,285.8918151855469,285.5189819335937,288.3476867675781,285.9220275878906,291.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.7876710891723633,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001004620498861,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001057915142155,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.813720003468916e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001057914705597,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0005018289666622,291.16064453125,294.1499938964844,285.8717956542969,285.4941101074219,288.3009338378906,285.9027709960937,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795524835586548,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001004620498861,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001057915142155,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.813720003468916e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001057914705597,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0005018289666622,291.16064453125,294.1499938964844,285.8717956542969,285.4941101074219,288.3009338378906,285.9027709960937,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795524835586548,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001002747667371,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001055942921084,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.79915353632532e-05,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001055942557286,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000500893453136,291.1603088378906,294.1499938964844,285.8556213378906,285.47314453125,288.2639465332031,285.88726806640625,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875831150755856e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.7999346256256095,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.000100222590845,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001055393440765,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.795095007168129e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001055393076967,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0005006327992305,291.16021728515625,294.1499938964844,285.8515319824219,285.4677734375,288.2547607421875,285.8833923339844,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.8008065223693848,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.995119035011156e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001052535517374,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.77398599893786e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001052535080816,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004992771428078,291.1597595214844,294.1499938964844,285.8310546875,285.4400939941406,288.209228515625,285.8638916015625,291.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472439164274874e-08,0.0010650523472577,-0.0343342758715152,0.0,0.0,0.0,-0.0114916805177927,60.0,-3.8041367530822754,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.995119035011156e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001052535517374,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.77398599893786e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001052535080816,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004992771428078,291.1597595214844,294.1499938964844,285.8310546875,285.4400939941406,288.209228515625,285.8638916015625,291.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472439164274874e-08,0.0010650523472577,-0.0343342758715152,0.0,0.0,0.0,-0.0114916805177927,60.0,-3.8041367530822754,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.966306242858992e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001049501370289,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.751576777081937e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001049501006491,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.000497837900184,291.1593017578125,294.1499938964844,285.8103942871094,285.4112243652344,288.16424560546875,285.8443298339844,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806800603866577,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.966306242858992e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001049501370289,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.751576777081937e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001049501006491,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.000497837900184,291.1593017578125,294.1499938964844,285.8103942871094,285.4112243652344,288.16424560546875,285.8443298339844,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806800603866577,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.950263483915478e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001047811892931,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.739098509773612e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001047811529133,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004970364971086,291.1590576171875,294.1499938964844,285.79998779296875,285.3963928222656,288.1419982910156,285.83453369140625,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807683229446411,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.933198452927172e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001046014876919,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.725825707893819e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001046014513121,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004961840459145,291.1588134765625,294.1499938964844,285.78955078125,285.3812866210937,288.119873046875,285.82470703125,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8081908226013184,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.89625186775811e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001042124204104,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.697089313296601e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001042123840306,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004943384556099,291.1582946777344,294.1499938964844,285.7685852050781,285.35040283203125,288.0760803222656,285.8050842285156,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808084964752197,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.89625186775811e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001042124204104,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.697089313296601e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001042123840306,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004943384556099,291.1582946777344,294.1499938964844,285.7685852050781,285.35040283203125,288.0760803222656,285.8050842285156,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808084964752197,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.856074029812588e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001037893234752,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.665839802939445e-05,297.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001037892870954,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004923315136693,291.15777587890625,294.1499938964844,285.7475280761719,285.3186950683594,288.03289794921875,285.7855224609375,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806591510772705,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.856074029812588e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001037893234752,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.665839802939445e-05,297.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001037892870954,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004923315136693,291.15777587890625,294.1499938964844,285.7475280761719,285.3186950683594,288.03289794921875,285.7855224609375,291.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806591510772705,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.813435463001952e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033403241308,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.632676715729758e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.000103340287751,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004902016371488,291.1572265625,294.1499938964844,285.72637939453125,285.2863464355469,287.99029541015625,285.7660522460937,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8039333820343018,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.813435463001952e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033403241308,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.632676715729758e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.000103340287751,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004902016371488,291.1572265625,294.1499938964844,285.72637939453125,285.2863464355469,287.99029541015625,285.7660522460937,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8039333820343018,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.769215830601752e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001028746701194,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.598283264087513e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001028746337397,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879927728325,291.1566467285156,294.1499938964844,285.7052001953125,285.2534484863281,287.94830322265625,285.7467346191406,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800396203994751,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.769215830601752e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001028746701194,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.598283264087513e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001028746337397,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879927728325,291.1566467285156,294.1499938964844,285.7052001953125,285.2534484863281,287.94830322265625,285.7467346191406,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800396203994751,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.74680297076702e-05,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001026386453304,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.580850797239691e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001026386089506,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004868732066825,291.1563720703125,294.1499938964844,285.6946105957031,285.23681640625,287.92755126953125,285.7371520996094,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347385287284,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.798390865325928,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.724358096718788e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001024022931233,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.563394319731742e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001024022567435,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004857520398218,291.15606689453125,294.1499938964844,285.6839904785156,285.2201232910156,287.90692138671875,285.72760009765625,291.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097614300264013e-08,0.0010361961321905,-0.0255024321377277,0.0,0.0,0.0,-0.0098186424002051,60.0,-3.796299457550049,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.679766662884504e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001019327173708,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.528711284976453e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000101932680991,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004835245781578,291.15545654296875,294.1499938964844,285.6628112792969,285.1865234375,287.8660583496094,285.7086486816406,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792011022567749,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.679766662884504e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001019327173708,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.528711284976453e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000101932680991,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004835245781578,291.15545654296875,294.1499938964844,285.6628112792969,285.1865234375,287.8660583496094,285.7086486816406,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792011022567749,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.641451470088214e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001015292364172,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.49891041778028e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001015292000374,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004816106520593,291.1549377441406,294.1499938964844,285.6441955566406,285.1568298339844,287.8305358886719,285.6921691894531,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788320779800415,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.63632483035326e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001014752488117,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.494923193007708e-05,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001014752197079,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004813545674551,291.15484619140625,294.1499938964844,285.64166259765625,285.1527709960937,287.82574462890625,285.6899108886719,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787835359573364,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.594768198439851e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000101037636341,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.46260120649822e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001010376072372,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004792787076439,291.1542053222656,294.1499938964844,285.62060546875,285.1190185546875,287.78594970703125,285.6714172363281,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784070730209351,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.594768198439851e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000101037636341,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.46260120649822e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001010376072372,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004792787076439,291.1542053222656,294.1499938964844,285.62060546875,285.1190185546875,287.78594970703125,285.6714172363281,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784070730209351,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.555724682286382e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001006264865281,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.432234269799665e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001006264574243,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004773284017574,291.153564453125,294.1499938964844,285.5996398925781,285.0853576660156,287.7466735839844,285.6531677246094,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780983686447144,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.555724682286382e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001006264865281,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.432234269799665e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001006264574243,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004773284017574,291.153564453125,294.1499938964844,285.5996398925781,285.0853576660156,287.7466735839844,285.6531677246094,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780983686447144,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.53734779614024e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001004329751594,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.417941378662363e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001004329387797,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004764104669447,291.1532287597656,294.1499938964844,285.5892028808594,285.0686340332031,287.72723388671875,285.6441345214844,291.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766875143033758e-09,0.0010162660619243,-0.0193993858993053,0.0,0.0,0.0,-0.0086631951853632,60.0,-3.779776811599731,-0.0,-7.041739991109355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.519664308754729e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001002467543003,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.40418690838851e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001002467251964,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004755271365866,291.15289306640625,294.1499938964844,285.57879638671875,285.0519714355469,287.7078857421875,285.6351318359375,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7787740230560303,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.486928320256992e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.990202670451254e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.378725422313437e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.990199760068208e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004738918796647,291.1522216796875,294.1499938964844,285.5581359863281,285.0189208984375,287.6695251464844,285.6173400878906,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7775821685791016,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.486928320256992e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.990202670451254e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.378725422313437e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.990199760068208e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004738918796647,291.1522216796875,294.1499938964844,285.5581359863281,285.0189208984375,287.6695251464844,285.6173400878906,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7775821685791016,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.45769643294625e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.959420276572928e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.355990237556398e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.959417366189882e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004724317113868,291.1515197753906,294.1499938964844,285.53765869140625,284.9864196777344,287.6316223144531,285.5997314453125,290.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77754807472229,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.45769643294625e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.959420276572928e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.355990237556398e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.959417366189882e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004724317113868,291.1515197753906,294.1499938964844,285.53765869140625,284.9864196777344,287.6316223144531,285.5997314453125,290.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77754807472229,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.432027582079172e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.932389366440476e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.336025009863079e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.932386456057428e-05,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004711494839284,291.1507873535156,294.1499938964844,285.51739501953125,284.9545288085937,287.5941162109375,285.5823059082031,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7787022590637207,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.432027582079172e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.932389366440476e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.336025009863079e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.932386456057428e-05,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004711494839284,291.1507873535156,294.1499938964844,285.51739501953125,284.9545288085937,287.5941162109375,285.5823059082031,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7787022590637207,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.409863559994848e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.909049549605696e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.318786811083555e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.909046639222652e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.000470042345114,291.1500549316406,294.1499938964844,285.4974060058594,284.92340087890625,287.5570373535156,285.5650329589844,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781039953231812,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
