time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.409863559994848e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.909049549605696e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.318786811083555e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.909046639222652e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.000470042345114,291.1500549316406,294.1499938964844,285.4974060058594,284.92340087890625,287.5570373535156,285.5650329589844,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781039953231812,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.400064300280064e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.8987300589215e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.311164517886937e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.898727148538455e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004695528186857,291.1496887207031,294.1499938964844,285.48748779296875,284.9081726074219,287.53863525390625,285.55645751953125,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055770995772036e-09,0.0010016338201239,-0.0149174574762582,0.0,0.0,0.0,-0.0078149242326617,60.0,-3.782655715942383,-0.0,-6.840411259645407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.391082858201116e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.889272769214584e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.304178870981559e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.889269131235778e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004691042122431,291.1493225097656,294.1499938964844,285.4776916503906,284.8931884765625,287.5203552246094,285.5478820800781,290.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006823576986,5.9438161059688355e-09,0.0010006764205172,-0.0146241774782538,0.0,0.0,0.0,-0.0077594225294888,60.0,-3.784549236297608,-0.0,-6.827340115478364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.37537188292481e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.872727241599932e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.291958900168538e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.872724331216888e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000468319398351,291.1485595703125,294.1499938964844,285.458251953125,284.8639831542969,287.4840087890625,285.5308532714844,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.014111079275608,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.789053440093994,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.37537188292481e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.872727241599932e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.291958900168538e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.872724331216888e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000468319398351,291.1485595703125,294.1499938964844,285.458251953125,284.8639831542969,287.4840087890625,285.5308532714844,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.014111079275608,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.789053440093994,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.363012213725597e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.859712736215442e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.28234663256444e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.859709825832395e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004677020187955,291.1477966308594,294.1499938964844,285.43994140625,284.8370361328125,287.449462890625,285.5145568847656,290.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938609300199005e-09,0.000997683731839,-0.0137074049562215,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.794302940368652,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.362550918012856e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.859226702246816e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.281987927854061e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.859223791863768e-05,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004676789976656,291.14776611328125,294.1499938964844,285.439208984375,284.8359375,287.4480285644531,285.5138854980469,290.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110418841552e-09,0.0009976346045732,-0.0136923398822546,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.794538021087648,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.352304186904804e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.84843572950922e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.274017843883485e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.848432819126174e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004671671194955,291.14697265625,294.1499938964844,285.4205017089844,284.8092041015625,287.41241455078125,285.4969482421875,290.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800858020782471,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.352304186904804e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.84843572950922e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.274017843883485e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.848432819126174e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004671671194955,291.14697265625,294.1499938964844,285.4205017089844,284.8092041015625,287.41241455078125,285.4969482421875,290.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800858020782471,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.344353748019783e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.84006401267834e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.26783400750719e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.840061102295294e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004667699686251,291.1461486816406,294.1499938964844,285.4021911621094,284.7838439941406,287.3771057128906,285.4801025390625,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807887554168701,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.344353748019783e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.84006401267834e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.26783400750719e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.840061102295294e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004667699686251,291.1461486816406,294.1499938964844,285.4021911621094,284.7838439941406,287.3771057128906,285.4801025390625,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807887554168701,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.341171971755102e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.836712706601249e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.265359454322606e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.836709796218202e-05,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000466611032607,291.1457214355469,294.1499938964844,285.3932189941406,284.7717590332031,287.3595886230469,285.4716796875,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214757045338965e-09,0.0009953543776646,-0.0129938162863254,0.0,0.0,0.0,-0.0074508995749056,60.0,-3.8116393089294434,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.338490781374276e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.833889635046944e-05,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.26327343727462e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.833886724663898e-05,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004664770967792,291.14532470703125,294.1499938964844,285.38433837890625,284.76007080078125,287.3421630859375,285.4632568359375,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.288019799820631e-09,0.0009950682288035,-0.0129061676561832,0.0,0.0,0.0,-0.0074343136511743,60.0,-3.815529108047485,-0.0,-6.751025694029522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.33446572162211e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.829651389736682e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.260143320308998e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.829648479353637e-05,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004662760766223,291.1444702148437,294.1499938964844,285.3669128417969,284.7379455566406,287.3075256347656,285.4465026855469,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.82363224029541,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.33446572162211e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.829651389736682e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.260143320308998e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.829648479353637e-05,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004662760766223,291.1444702148437,294.1499938964844,285.3669128417969,284.7379455566406,287.3075256347656,285.4465026855469,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.82363224029541,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.332287299912424e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.827356552705167e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.258448749780655e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.827354369917884e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004661672282963,291.1435852050781,294.1499938964844,285.3500061035156,284.7176208496094,287.273193359375,285.4297790527344,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210534226307573e-09,0.0009944055927917,-0.0127031691372394,0.0,0.0,0.0,-0.0073959003202617,60.0,-3.832181930541992,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.332287299912424e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.827356552705167e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.258448749780655e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.827354369917884e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004661672282963,291.1435852050781,294.1499938964844,285.3500061035156,284.7176208496094,287.273193359375,285.4297790527344,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210534226307573e-09,0.0009944055927917,-0.0127031691372394,0.0,0.0,0.0,-0.0073959003202617,60.0,-3.832181930541992,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.3313014076557e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.826319001149386e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.257682591443881e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.82631609076634e-05,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004661179846152,291.1427001953125,294.1499938964844,285.3348999023437,284.69976806640625,287.2391967773437,285.4132385253906,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.84067702293396,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.3313014076557e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.826319001149386e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.257682591443881e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.82631609076634e-05,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004661179846152,291.1427001953125,294.1499938964844,285.3348999023437,284.69976806640625,287.2391967773437,285.4132385253906,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.84067702293396,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.330833563581108e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.825825691223145e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.257318065967411e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.82582350843586e-05,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004660946142394,291.1418151855469,294.1499938964844,285.32275390625,284.6847839355469,287.20556640625,285.3973083496094,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84783148765564,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.330833563581108e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.825825691223145e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.257318065967411e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.82582350843586e-05,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004660946142394,291.1418151855469,294.1499938964844,285.32275390625,284.6847839355469,287.20556640625,285.3973083496094,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84783148765564,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.330789180239664e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.825779125094414e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.257283868966624e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.825776214711368e-05,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004660924023482,291.141357421875,294.1499938964844,285.3177185058594,284.6783142089844,287.1889038085937,285.38970947265625,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191633789536354e-09,0.0009942438919097,-0.0126536535099148,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.85075306892395,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.330863395007329e-05,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.825857705436648e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.257341349031776e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.8258547950536e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004660961276385,291.1408996582031,294.1499938964844,285.3133544921875,284.6724853515625,287.17236328125,285.3824157714844,290.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853275775909424,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.331369074061512e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.826389577938244e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.257734250742942e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.826386667555198e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004661213606595,291.13995361328125,294.1499938964844,285.3065185546875,284.6627502441406,287.1395568847656,285.3687744140625,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857170581817627,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.331369074061512e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.826389577938244e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.257734250742942e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.826386667555198e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004661213606595,291.13995361328125,294.1499938964844,285.3065185546875,284.6627502441406,287.1395568847656,285.3687744140625,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857170581817627,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.332336048828438e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.82740821200423e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.258486584760249e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.827405301621184e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004661696730181,291.1390075683594,294.1499938964844,285.30206298828125,284.6553649902344,287.1072692871094,285.35662841796875,290.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859555721282959,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.332336048828438e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.82740821200423e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.258486584760249e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.827405301621184e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004661696730181,291.1390075683594,294.1499938964844,285.30206298828125,284.6553649902344,287.1072692871094,285.35662841796875,290.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859555721282959,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.333749039797112e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.828895417740569e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.25958525435999e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.828893234953284e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004662402207031,291.1380310058594,294.1499938964844,285.2997131347656,284.650146484375,287.0754699707031,285.3461303710937,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860587596893311,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.333749039797112e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.828895417740569e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.25958525435999e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.828893234953284e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004662402207031,291.1380310058594,294.1499938964844,285.2997131347656,284.650146484375,287.0754699707031,285.3461303710937,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860587596893311,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.335591312265024e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.83083518804051e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.261018618009984e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.830833005253226e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.000466332247015,291.1370544433594,294.1499938964844,285.29931640625,284.6469116210937,287.044189453125,285.3373413085937,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860401153564453,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.335591312265024e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.83083518804051e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.261018618009984e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.830833005253226e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.000466332247015,291.1370544433594,294.1499938964844,285.29931640625,284.6469116210937,287.044189453125,285.3373413085937,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860401153564453,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.336670336779208e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.831971692619844e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.2618575359229e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.83196950983256e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004663861764129,291.1365661621094,294.1499938964844,285.2997741699219,284.64599609375,287.0287780761719,285.3336181640625,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444470465183,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.859877347946167,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.337847586721182e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.83321078820154e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.262772851390764e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.833208605414256e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004664449661504,291.13604736328125,294.1499938964844,285.3006591796875,284.6455078125,287.01348876953125,285.3302917480469,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859112024307251,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.340496035292745e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.83600039035082e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.264833402587101e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.835998207563534e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004665772721637,291.1350402832031,294.1499938964844,285.3034973144531,284.645751953125,286.9833679199219,285.324951171875,290.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856904983520508,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.340496035292745e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.83600039035082e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.264833402587101e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.835998207563534e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004665772721637,291.1350402832031,294.1499938964844,285.3034973144531,284.645751953125,286.9833679199219,285.324951171875,290.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856904983520508,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.343519195681438e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.839183621807024e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.267184264492244e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.83918143901974e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004667282628361,291.1340026855469,294.1499938964844,285.30767822265625,284.6474304199219,286.95379638671875,285.3212890625,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853861331939697,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.343519195681438e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.839183621807024e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.267184264492244e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.83918143901974e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004667282628361,291.1340026855469,294.1499938964844,285.30767822265625,284.6474304199219,286.95379638671875,285.3212890625,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853861331939697,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.34689087443985e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.842734289122744e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.269807247212157e-05,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.8427313787397e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004668966867029,291.1329345703125,294.1499938964844,285.3129577636719,284.65045166015625,286.9248352050781,285.3192138671875,290.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850126028060913,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.34689087443985e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.842734289122744e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.269807247212157e-05,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.8427313787397e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004668966867029,291.1329345703125,294.1499938964844,285.3129577636719,284.65045166015625,286.9248352050781,285.3192138671875,290.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850126028060913,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.350309119326994e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.846333705354482e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.272465154528618e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.846331522567198e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004670674388762,291.1319580078125,294.1499938964844,285.31866455078125,284.6542053222656,286.89849853515625,285.31866455078125,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.434012351202e-09,0.0009963164338842,-0.013288639485836,0.0,0.0,0.0,-0.0075066876597702,60.0,-3.846149682998657,-0.0,-6.767977822619288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.350583422929049e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.846622560871764e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.272679067682475e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.84662037808448e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004670811467804,291.1318664550781,294.1499938964844,285.31915283203125,284.654541015625,286.896484375,285.3186950683594,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845824718475342,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
