time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.352539927931502e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.848683112068102e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.2742004704196e-05,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.848680201685056e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.000467178877443,291.13134765625,294.1499938964844,285.322509765625,284.6569519042969,286.8825378417969,285.3189697265625,290.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843500852584839,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.354563371744008e-05,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.850812784861772e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,7.275774260051548e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.850810602074488e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004672799259424,291.1307983398437,294.1499938964844,285.3260192871094,284.6595764160156,286.8687438964844,285.319580078125,290.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841087102890015,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.358790703117847e-05,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.855264943325892e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.279062265297398e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.855262760538608e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.00046749113244,291.12969970703125,294.1499938964844,285.3334045410156,284.6653747558594,286.84161376953125,285.3216857910156,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836051225662232,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.358790703117847e-05,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.855264943325892e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.279062265297398e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.855262760538608e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.00046749113244,291.12969970703125,294.1499938964844,285.3334045410156,284.6653747558594,286.84161376953125,285.3216857910156,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836051225662232,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.363226854475216e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.859936108114198e-05,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.282512524398044e-05,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.859933925326914e-05,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004677126999013,291.1285705566406,294.1499938964844,285.341064453125,284.6717834472656,286.8150634765625,285.32489013671875,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830823421478272,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.363226854475216e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.859936108114198e-05,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.282512524398044e-05,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.859933925326914e-05,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004677126999013,291.1285705566406,294.1499938964844,285.341064453125,284.6717834472656,286.8150634765625,285.32489013671875,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830823421478272,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.367822349304332e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.864776075119153e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.286087202373892e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.864773164736108e-05,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004679422709159,291.12744140625,294.1499938964844,285.34881591796875,284.6785583496094,286.7890930175781,285.3290710449219,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825531005859375,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.367822349304332e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.864776075119153e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.286087202373892e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.864773164736108e-05,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004679422709159,291.12744140625,294.1499938964844,285.34881591796875,284.6785583496094,286.7890930175781,285.3290710449219,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825531005859375,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.37218646868132e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.869371569948272e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.289481436600909e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.869369387160988e-05,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000468160258606,291.1263732910156,294.1499938964844,285.3558959960937,284.6850891113281,286.7655334472656,285.3336181640625,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986495133489,5.706191963383844e-09,0.0009986438089981,-0.0140016814693808,0.0,0.0,0.0,-0.0076416186057031,60.0,-3.820665121078491,-0.0,-6.799638896382022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.37252480071038e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.869727364275604e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.28974409867078e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.86972518148832e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004681771679315,291.12628173828125,294.1499938964844,285.3564453125,284.6855773925781,286.76373291015625,285.333984375,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8202950954437256,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.374898945679888e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.872227383311838e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.29159073671326e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.872225200524554e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004682957369368,291.1257019042969,294.1499938964844,285.3601379394531,284.68914794921875,286.7512512207031,285.3367004394531,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.81773829460144,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.377276728628205e-05,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.874731040326878e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.293440285138786e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.874728857539594e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004684145387727,291.1251220703125,294.1499938964844,285.3637084960937,284.6926574707031,286.7389221191406,285.3395080566406,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8152401447296143,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.38201555982232e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.879721619654448e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.297126285266131e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.879719436867164e-05,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004686512402258,291.1239318847656,294.1499938964844,285.3704528808594,284.6996154785156,286.7146911621094,285.3453674316406,290.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810467481613159,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.38201555982232e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.879721619654448e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.297126285266131e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.879719436867164e-05,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004686512402258,291.1239318847656,294.1499938964844,285.3704528808594,284.6996154785156,286.7146911621094,285.3453674316406,290.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810467481613159,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.386675083078444e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.884627797873692e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.300749712157995e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.884625615086406e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000468883983558,291.12274169921875,294.1499938964844,285.37646484375,284.706298828125,286.6909484863281,285.35137939453125,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806107759475708,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.386675083078444e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.884627797873692e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.300749712157995e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.884625615086406e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000468883983558,291.12274169921875,294.1499938964844,285.37646484375,284.706298828125,286.6909484863281,285.35137939453125,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806107759475708,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.391184721607716e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.889376087812708e-05,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.304256723728031e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.889373905025424e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004691092181019,291.1215209960937,294.1499938964844,285.3815002441406,284.71246337890625,286.667724609375,285.3573608398437,290.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802271842956543,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.391184721607716e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.889376087812708e-05,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.304256723728031e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.889373905025424e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004691092181019,291.1215209960937,294.1499938964844,285.3815002441406,284.71246337890625,286.667724609375,285.3573608398437,290.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802271842956543,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.395470260642468e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.893889364320783e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.30759056750685e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.8938871815335e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004693233058787,291.12030029296875,294.1499938964844,285.3853759765625,284.718017578125,286.6449890136719,285.363037109375,290.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799072504043579,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.395470260642468e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.893889364320783e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.30759056750685e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.8938871815335e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004693233058787,291.12030029296875,294.1499938964844,285.3853759765625,284.718017578125,286.6449890136719,285.363037109375,290.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799072504043579,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.397503163199872e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.896029951050878e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.309171633096412e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.896028495859356e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.000469424878247,291.1196594238281,294.1499938964844,285.3868408203125,284.7204895019531,286.6337890625,285.3656921386719,290.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.7977588176727295,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.399455302627756e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.898085409076884e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.31068939785473e-05,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.8980832262896e-05,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004695223469752,291.1190490722656,294.1499938964844,285.3879089355469,284.72271728515625,286.6227111816406,285.3681945800781,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7966363430023193,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.403063450008632e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.901884914143012e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.313495734706521e-05,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.901882731355728e-05,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004697025869973,291.1177673339844,294.1499938964844,285.38885498046875,284.7264099121094,286.600830078125,285.3726501464844,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795036554336548,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.403063450008632e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.901884914143012e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.313495734706521e-05,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.901882731355728e-05,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004697025869973,291.1177673339844,294.1499938964844,285.38885498046875,284.7264099121094,286.600830078125,285.3726501464844,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795036554336548,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.406213212059812e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.905202023219316e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.315945549635217e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.905199840432032e-05,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004698599223047,291.1164855957031,294.1499938964844,285.3880310058594,284.7289428710937,286.5793151855469,285.3761291503906,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794423818588257,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.406213212059812e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.905202023219316e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.315945549635217e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.905199840432032e-05,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004698599223047,291.1164855957031,294.1499938964844,285.3880310058594,284.7289428710937,286.5793151855469,285.3761291503906,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794423818588257,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.408826736034824e-05,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.907953790389e-05,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.31797845219262e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.90795233519748e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004699904820881,291.1152038574219,294.1499938964844,285.3852233886719,284.7301025390625,286.55816650390625,285.3784484863281,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7948946952819824,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.408826736034824e-05,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.907953790389e-05,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.31797845219262e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.90795233519748e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004699904820881,291.1152038574219,294.1499938964844,285.3852233886719,284.7301025390625,286.55816650390625,285.3784484863281,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7948946952819824,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.410825441591442e-05,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.910058724926785e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.31953332433477e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.910057269735262e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004700903373304,291.1138916015625,294.1499938964844,285.3802185058594,284.729736328125,286.53729248046875,285.3793334960937,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796562671661377,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.410825441591442e-05,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.910058724926785e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.31953332433477e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.910057269735262e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004700903373304,291.1138916015625,294.1499938964844,285.3802185058594,284.729736328125,286.53729248046875,285.3793334960937,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796562671661377,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.411566861672328e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.910839435178788e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.320109580177814e-05,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.910837979987264e-05,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004701273574028,291.1132202148437,294.1499938964844,285.3768310546875,284.7289123535156,286.5269775390625,285.3791809082031,290.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.797898769378662,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.412133658770472e-05,297.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.91143606370315e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.320550503209233e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.911434608511628e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004701556754298,291.1125793457031,294.1499938964844,285.372802734375,284.7276611328125,286.5166931152344,285.37860107421875,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799556016921997,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.412679355591536e-05,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.91201086435467e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.320975419133902e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.912009409163149e-05,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004701829457189,291.1112365722656,294.1499938964844,285.3628234863281,284.72369384765625,286.4963073730469,285.3760681152344,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803934812545776,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.412679355591536e-05,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.91201086435467e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.320975419133902e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.912009409163149e-05,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004701829457189,291.1112365722656,294.1499938964844,285.3628234863281,284.72369384765625,286.4963073730469,285.3760681152344,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803934812545776,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.412393410457298e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.911709639709444e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.320752774830908e-05,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.91170818451792e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004701686557382,291.10986328125,294.1499938964844,285.3500061035156,284.7176208496094,286.47607421875,285.3715209960937,290.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809863328933716,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.412393410457298e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.911709639709444e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.320752774830908e-05,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.91170818451792e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004701686557382,291.10986328125,294.1499938964844,285.3500061035156,284.7176208496094,286.47607421875,285.3715209960937,290.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809863328933716,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.411213250132278e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.91046690614894e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,7.319834548979998e-05,297.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.910465450957416e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004701096913777,291.1084899902344,294.1499938964844,285.3356018066406,284.7104797363281,286.4559326171875,285.3648986816406,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817037343978882,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.411213250132278e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.91046690614894e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,7.319834548979998e-05,297.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.910465450957416e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004701096913777,291.1084899902344,294.1499938964844,285.3356018066406,284.7104797363281,286.4559326171875,285.3648986816406,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817037343978882,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.409159247297794e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.908303763950244e-05,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.318236748687923e-05,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.90830158116296e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004700071003753,291.10711669921875,294.1499938964844,285.3209533691406,284.7032775878906,286.4359130859375,285.3565368652344,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824438571929932,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.409159247297794e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.908303763950244e-05,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.318236748687923e-05,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.90830158116296e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004700071003753,291.10711669921875,294.1499938964844,285.3209533691406,284.7032775878906,286.4359130859375,285.3565368652344,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824438571929932,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.407820471096784e-05,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.906893683364616e-05,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.317195559153333e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.906892228173092e-05,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004699402197729,291.1064147949219,294.1499938964844,285.31353759765625,284.6996765136719,286.4259338378906,285.351806640625,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617992669343,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828093528747559,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
