time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.406295430380852e-05,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.905287879519165e-05,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.316009578062221e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.905286424327642e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004698640550486,291.105712890625,294.1499938964844,285.3060607910156,284.696044921875,286.4159851074219,285.3467712402344,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831710815429688,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.402691648574546e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.901493467623368e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.313206879189238e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.901491284836084e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004696840187534,291.10430908203125,294.1499938964844,285.2909545898437,284.6888122558594,286.3961486816406,285.3359680175781,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8388283252716064,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.402691648574546e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.901493467623368e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.313206879189238e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.901491284836084e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004696840187534,291.10430908203125,294.1499938964844,285.2909545898437,284.6888122558594,286.3961486816406,285.3359680175781,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8388283252716064,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.39841556828469e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.896989649860188e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.309881038963795e-05,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.896988194668666e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004694703966379,291.1028747558594,294.1499938964844,285.2756652832031,284.6815185546875,286.3764038085937,285.3242492675781,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8457982540130615,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.39841556828469e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.896989649860188e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.309881038963795e-05,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.896988194668666e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004694703966379,291.1028747558594,294.1499938964844,285.2756652832031,284.6815185546875,286.3764038085937,285.3242492675781,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8457982540130615,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.39353703870438e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.891852823784576e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.306086627067998e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.89185064099729e-05,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004692267102655,291.1014404296875,294.1499938964844,285.2601318359375,284.6742248535156,286.35675048828125,285.3118591308594,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8526415824890137,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.39353703870438e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.891852823784576e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.306086627067998e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.89185064099729e-05,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004692267102655,291.1014404296875,294.1499938964844,285.2601318359375,284.6742248535156,286.35675048828125,285.3118591308594,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8526415824890137,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.388127364218236e-05,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.886155748972668e-05,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.301878940779716e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.886154293781146e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004689564811997,291.1000061035156,294.1499938964844,285.24444580078125,284.6668701171875,286.3371887207031,285.2989196777344,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8593790531158447,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.388127364218236e-05,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.886155748972668e-05,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.301878940779716e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.886154293781146e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004689564811997,291.1000061035156,294.1499938964844,285.24444580078125,284.6668701171875,286.3371887207031,285.2989196777344,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8593790531158447,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.385242447024213e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.883118036668748e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.299635035451502e-05,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.883116581477223e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004688124172389,291.0992736816406,294.1499938964844,285.23651123046875,284.6632080078125,286.3274230957031,285.2922668457031,290.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.862713098526001,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.38225639401935e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.879973367787898e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,7.297312549781054e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.879971912596376e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.000468663231004,291.0985412597656,294.1499938964844,285.2285461425781,284.6595458984375,286.31768798828125,285.2855224609375,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866029977798462,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.375996160088108e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.873381350189447e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.292443478945643e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.873379894997925e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004683505394496,291.0970764160156,294.1499938964844,285.21246337890625,284.65216064453125,286.2982788085937,285.2717590332031,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872619390487671,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.375996160088108e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.873381350189447e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.292443478945643e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.873379894997925e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004683505394496,291.0970764160156,294.1499938964844,285.21246337890625,284.65216064453125,286.2982788085937,285.2717590332031,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872619390487671,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.369415056426078e-05,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.866451000561938e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.287324842764065e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.866449545370416e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004680217825807,291.0955810546875,294.1499938964844,285.1962280273437,284.644775390625,286.2789306640625,285.2576904296875,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879165172576904,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.369415056426078e-05,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.866451000561938e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.287324842764065e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.866449545370416e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004680217825807,291.0955810546875,294.1499938964844,285.1962280273437,284.644775390625,286.2789306640625,285.2576904296875,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879165172576904,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.362581477034836e-05,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.85925507848151e-05,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.282009755726904e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.859252895694226e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004676804237533,291.0940856933594,294.1499938964844,285.1798400878906,284.6373596191406,286.2596435546875,285.2433776855469,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885689020156861,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.362581477034836e-05,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.85925507848151e-05,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.282009755726904e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.859252895694226e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004676804237533,291.0940856933594,294.1499938964844,285.1798400878906,284.6373596191406,286.2596435546875,285.2433776855469,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885689020156861,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.355562360724434e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.85186343314126e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.276550604728982e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.85186197794974e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0004673298099078,291.0925598144531,294.1499938964844,285.1632995605469,284.62994384765625,286.24041748046875,285.2288513183594,290.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892212152481079,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.355562360724434e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.85186343314126e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.276550604728982e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.85186197794974e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0004673298099078,291.0925598144531,294.1499938964844,285.1632995605469,284.62994384765625,286.24041748046875,285.2288513183594,290.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892212152481079,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.352003689855336e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.848114859778434e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.273782102856785e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.848113404586913e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004671520146075,291.091796875,294.1499938964844,285.15496826171875,284.626220703125,286.2308349609375,285.2215270996094,290.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895479917526245,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.348423191113396e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.844345186138526e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.270997593877837e-05,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.84434300335124e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004669731715694,291.0910339355469,294.1499938964844,285.1466064453125,284.6224975585937,286.2212829589844,285.21417236328125,290.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8987553119659424,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.34122726903297e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.836767276283354e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,7.265400927281007e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.836765821091832e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004666137392632,291.0895080566406,294.1499938964844,285.1297912597656,284.6150817871094,286.2021789550781,285.1993103027344,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905336856842041,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.34122726903297e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.836767276283354e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,7.265400927281007e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.836765821091832e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004666137392632,291.0895080566406,294.1499938964844,285.1297912597656,284.6150817871094,286.2021789550781,285.1993103027344,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905336856842041,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.334035712527113e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.829194459598511e-05,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.259807171067223e-05,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.829193004406989e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004662545106839,291.08795166015625,294.1499938964844,285.1128234863281,284.60760498046875,286.18310546875,285.1843566894531,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911978006362915,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.334035712527113e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.829194459598511e-05,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.259807171067223e-05,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.829193004406989e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004662545106839,291.08795166015625,294.1499938964844,285.1128234863281,284.60760498046875,286.18310546875,285.1843566894531,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911978006362915,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.326908184448256e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.82168858172372e-05,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,7.254263618960977e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.821687126532196e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004658984544221,291.0863952636719,294.1499938964844,285.09576416015625,284.60015869140625,286.16412353515625,285.16925048828125,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918696880340576,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.326908184448256e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.82168858172372e-05,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,7.254263618960977e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.821687126532196e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004658984544221,291.0863952636719,294.1499938964844,285.09576416015625,284.60015869140625,286.16412353515625,285.16925048828125,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918696880340576,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.319901437265798e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.814310033107176e-05,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.248813926707953e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.814308577915654e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000465548451757,291.0848083496094,294.1499938964844,285.07861328125,284.5926818847656,286.1451721191406,285.1540832519531,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9255118370056152,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.319901437265798e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.814310033107176e-05,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.248813926707953e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.814308577915654e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000465548451757,291.0848083496094,294.1499938964844,285.07861328125,284.5926818847656,286.1451721191406,285.1540832519531,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9255118370056152,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.316461364505813e-05,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.810688061406836e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.246138557093218e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.810686606215312e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004653766518458,291.0840148925781,294.1499938964844,285.07000732421875,284.5889587402344,286.1357116699219,285.1464233398437,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9289627075195312,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.313071495853364e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.807117021409796e-05,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.243501750053838e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.807115566218272e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0004652072675526,291.083251953125,294.1499938964844,285.0613708496094,284.585205078125,286.12628173828125,285.1387939453125,290.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9324426651000977,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.306469291914254e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.800165571505204e-05,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.238367106765509e-05,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.80016411631368e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004648774920497,291.0816345214844,294.1499938964844,285.04400634765625,284.5777282714844,286.1073913574219,285.1234130859375,290.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939500570297241,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.306469291914254e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.800165571505204e-05,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.238367106765509e-05,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.80016411631368e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004648774920497,291.0816345214844,294.1499938964844,285.04400634765625,284.5777282714844,286.1073913574219,285.1234130859375,290.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939500570297241,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.300148667534812e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.793508797883987e-05,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.233450742205605e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.793507342692465e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004645617736969,291.0800476074219,294.1499938964844,285.0265808105469,284.5702819824219,286.08856201171875,285.1079406738281,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9467077255249023,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.300148667534812e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.793508797883987e-05,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.233450742205605e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.793507342692465e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004645617736969,291.0800476074219,294.1499938964844,285.0265808105469,284.5702819824219,286.08856201171875,285.1079406738281,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9467077255249023,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.294157644035296e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.78720054263249e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.228791218949482e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.787199087440968e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004642624990083,291.07843017578125,294.1499938964844,285.00909423828125,284.56280517578125,286.0697937011719,285.0924072265625,290.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954077959060669,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.294157644035296e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.78720054263249e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.228791218949482e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.787199087440968e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004642624990083,291.07843017578125,294.1499938964844,285.00909423828125,284.56280517578125,286.0697937011719,285.0924072265625,290.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954077959060669,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.288544970331714e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.781289554666728e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,7.224425644380972e-05,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.781288099475204e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0004639821127057,291.0767822265625,294.1499938964844,284.9915466308594,284.5553283691406,286.051025390625,285.0767822265625,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96162748336792,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.288544970331714e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.781289554666728e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,7.224425644380972e-05,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.781288099475204e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0004639821127057,291.0767822265625,294.1499938964844,284.9915466308594,284.5553283691406,286.051025390625,285.0767822265625,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96162748336792,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.285897249355912e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.778501407708971e-05,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.222365820780396e-05,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.77849995251745e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004638498649001,291.07598876953125,294.1499938964844,284.9827575683594,284.5516052246094,286.0416564941406,285.0689392089844,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.965476751327514,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.28335648495704e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.775826038094236e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.220390398288146e-05,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.775825310498476e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0004637229721993,291.0751647949219,294.1499938964844,284.97393798828125,284.5478820800781,286.0323181152344,285.06109619140625,290.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969373464584351,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
