time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.278638754040004e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.770858014235272e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.216721132863313e-05,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.770857286639512e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004634873184841,291.0735168457031,294.1499938964844,284.956298828125,284.5404357910156,286.0136108398437,285.0452880859375,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9773237705230713,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.278638754040004e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.770858014235272e-05,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.216721132863313e-05,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.770857286639512e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004634873184841,291.0735168457031,294.1499938964844,284.956298828125,284.5404357910156,286.0136108398437,285.0452880859375,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9773237705230713,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.274437616113572e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.76643423200585e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.213453500298783e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.766432776814328e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004632774507626,291.07183837890625,294.1499938964844,284.9385986328125,284.5329895019531,285.99493408203125,285.0294189453125,290.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985499858856201,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.274437616113572e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.76643423200585e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.213453500298783e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.766432776814328e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004632774507626,291.07183837890625,294.1499938964844,284.9385986328125,284.5329895019531,285.99493408203125,285.0294189453125,290.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985499858856201,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.27079818211496e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.762601257534698e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.210622425191104e-05,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.762599802343176e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004630956391338,291.0701904296875,294.1499938964844,284.9208984375,284.52557373046875,285.9762878417969,285.013427734375,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993915319442749,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.27079818211496e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.762601257534698e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.210622425191104e-05,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.762599802343176e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004630956391338,291.0701904296875,294.1499938964844,284.9208984375,284.52557373046875,285.9762878417969,285.013427734375,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993915319442749,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.267766290577129e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.759408567333594e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.208264287328348e-05,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.759407112142072e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004629441828001,291.0685119628906,294.1499938964844,284.9031677246094,284.5181884765625,285.9576721191406,284.997314453125,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002584934234619,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.267766290577129e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.759408567333594e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.208264287328348e-05,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.759407112142072e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004629441828001,291.0685119628906,294.1499938964844,284.9031677246094,284.5181884765625,285.9576721191406,284.997314453125,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002584934234619,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.266495908377692e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.758070518728346e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.207276212284341e-05,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.758069063536824e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004628807364497,291.0676574707031,294.1499938964844,284.8943176269531,284.51446533203125,285.9483642578125,284.9892272949219,290.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452286079525,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007023811340332,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.265388507628812e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.756904182722792e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.206414738902822e-05,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.756902727531268e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.000462825410068,291.0668029785156,294.1499938964844,284.88543701171875,284.51080322265625,285.9390869140625,284.9810791015625,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011528015136719,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.263713582186028e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.755140490597114e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.205111614894122e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.755139035405592e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0004627417365554,291.0650939941406,294.1499938964844,284.8677062988281,284.50341796875,285.9205017089844,284.9647521972656,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020751476287842,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.263713582186028e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.755140490597114e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.205111614894122e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.755139035405592e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0004627417365554,291.0650939941406,294.1499938964844,284.8677062988281,284.50341796875,285.9205017089844,284.9647521972656,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020751476287842,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.262792445952071e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.754170605447145e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.204395660664886e-05,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.754169877851382e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0004626957525033,291.0633850097656,294.1499938964844,284.8500061035156,284.4960632324219,285.9019470214844,284.9482421875,290.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030282020568848,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.262792445952071e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.754170605447145e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.204395660664886e-05,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.754169877851382e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0004626957525033,291.0633850097656,294.1499938964844,284.8500061035156,284.4960632324219,285.9019470214844,284.9482421875,290.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030282020568848,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.263522224500775e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.7549389465712e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,7.204963185358793e-05,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.754937491379678e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.000462732190499,291.0616760253906,294.1499938964844,284.83221435546875,284.48883056640625,285.8833923339844,284.9315490722656,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040314674377441,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.263522224500775e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.7549389465712e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,7.204963185358793e-05,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.754937491379678e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.000462732190499,291.0616760253906,294.1499938964844,284.83221435546875,284.48883056640625,285.8833923339844,284.9315490722656,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040314674377441,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.266675624530762e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.758259693626314e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.207415910670534e-05,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.758258238434792e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0004628897004295,291.0599365234375,294.1499938964844,284.8142395019531,284.4817810058594,285.8648376464844,284.9145812988281,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051340103149414,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.266675624530762e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.758259693626314e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.207415910670534e-05,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.758258238434792e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0004628897004295,291.0599365234375,294.1499938964844,284.8142395019531,284.4817810058594,285.8648376464844,284.9145812988281,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051340103149414,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.26912616705522e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.760839748196304e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.209321483969688e-05,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.760839020600542e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0004630121111404,291.0590515136719,294.1499938964844,284.8052062988281,284.4783020019531,285.8555603027344,284.9059143066406,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419052936746e-09,0.0009876404656097,-0.010630496777594,0.0,0.0,0.0,-0.0070037087425589,60.0,-4.05728816986084,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.272124589188024e-05,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.76399824139662e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.211654155980796e-05,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.763996786205098e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0004631619085557,291.05816650390625,294.1499938964844,284.7961120605469,284.4748840332031,285.8463134765625,284.8971862792969,290.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063503265380859,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.27976070670411e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.772038902156056e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.217593520181254e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.772037446964532e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0004635433433577,291.0564270019531,294.1499938964844,284.77783203125,284.46807861328125,285.8277587890625,284.8793029785156,290.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.0767316818237305,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.27976070670411e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.772038902156056e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.217593520181254e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.772037446964532e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0004635433433577,291.0564270019531,294.1499938964844,284.77783203125,284.46807861328125,285.8277587890625,284.8793029785156,290.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.0767316818237305,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.28949157241732e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.782286360859872e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.225161971291527e-05,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.782284905668348e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0004640294064301,291.0546264648437,294.1499938964844,284.7593688964844,284.4613952636719,285.8091735839844,284.86090087890625,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091046333312988,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.28949157241732e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.782286360859872e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.225161971291527e-05,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.782284905668348e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0004640294064301,291.0546264648437,294.1499938964844,284.7593688964844,284.4613952636719,285.8091735839844,284.86090087890625,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091046333312988,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.295351628679782e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.78845710051246e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,7.229719631141052e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.788455645320936e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004643221327569,291.0537109375,294.1499938964844,284.7497253417969,284.4579162597656,285.7995300292969,284.8511047363281,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.09890604019165,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.301233512815088e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.794651123229414e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.234294025693089e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.794649668037891e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0004646159650292,291.0528564453125,294.1499938964844,284.7407531738281,284.4547424316406,285.7906188964844,284.8418884277344,290.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193036228383335e-09,0.0009910597000271,-0.0116781890392303,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.106403827667236,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.314907947555184e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.809050243347885e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.244930020533502e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.809049515752122e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0004652990028262,291.0510559082031,294.1499938964844,284.72198486328125,284.4481811523437,285.7720031738281,284.822265625,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122769355773926,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.314907947555184e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.809050243347885e-05,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.244930020533502e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.809049515752122e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0004652990028262,291.0510559082031,294.1499938964844,284.72198486328125,284.4481811523437,285.7720031738281,284.822265625,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122769355773926,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.322445112047716e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.816987585509196e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,7.25079225958325e-05,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.816986130317672e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.000465675489977,291.0501403808594,294.1499938964844,284.7125244140625,284.44488525390625,285.7626647949219,284.81219482421875,290.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.131319999694824,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.330434841103852e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.825401502894238e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,7.257006654981524e-05,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.825400047702716e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004660746199078,291.0492553710937,294.1499938964844,284.7030334472656,284.44158935546875,285.7533569335937,284.8019714355469,290.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044216039434e-09,0.0009941699681803,-0.0126311499625444,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140111446380615,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.34773197514005e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.843616135185584e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.270459900610149e-05,297.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.843614679994062e-05,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004669386544264,291.04742431640625,294.1499938964844,284.6839599609375,284.4350280761719,285.73468017578125,284.7810974121094,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158396244049072,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.34773197514005e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.843616135185584e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.270459900610149e-05,297.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.843614679994062e-05,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004669386544264,291.04742431640625,294.1499938964844,284.6839599609375,284.4350280761719,285.73468017578125,284.7810974121094,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158396244049072,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.36670767259784e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.863598097581416e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,7.285218453034759e-05,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.863596642389894e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004678865079768,291.0455627441406,294.1499938964844,284.6647033691406,284.42840576171875,285.7159423828125,284.7596435546875,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177596092224121,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.36670767259784e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.863598097581416e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,7.285218453034759e-05,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.863596642389894e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004678865079768,291.0455627441406,294.1499938964844,284.6647033691406,284.42840576171875,285.7159423828125,284.7596435546875,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177596092224121,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.38725715968758e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.88523825071752e-05,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.301201549125835e-05,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.885236795525998e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004689130291808,291.043701171875,294.1499938964844,284.64532470703125,284.4217529296875,285.6971740722656,284.73760986328125,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197673320770264,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.38725715968758e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.88523825071752e-05,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.301201549125835e-05,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.885236795525998e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004689130291808,291.043701171875,294.1499938964844,284.64532470703125,284.4217529296875,285.6971740722656,284.73760986328125,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197673320770264,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.409264021087438e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.908411448122934e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.31831751181744e-05,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.908410720527172e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0004700122808571,291.0418395996094,294.1499938964844,284.6257629394531,284.4149780273437,285.6783142089844,284.71514892578125,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650222704656715e-09,0.001002566772513,-0.0152036510407924,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.2185797691345215,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.409264021087438e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.908411448122934e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.31831751181744e-05,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.908410720527172e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0004700122808571,291.0418395996094,294.1499938964844,284.6257629394531,284.4149780273437,285.6783142089844,284.71514892578125,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650222704656715e-09,0.001002566772513,-0.0152036510407924,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.2185797691345215,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.420773130841552e-05,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.92053173831664e-05,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.32726912247017e-05,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.920530283125116e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.000470587197924,291.0408935546875,294.1499938964844,284.6159362792969,284.4115600585937,285.6688842773437,284.7037353515625,290.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229336261749268,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.432592923985794e-05,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.932977991411462e-05,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.336462294915691e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.9329772638157e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0004711776273325,291.0399475097656,294.1499938964844,284.6060791015625,284.4081115722656,285.659423828125,284.6922607421875,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642687086538e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240275859832764,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.457083069719374e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.958767623174936e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.355510751949623e-05,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.958766167983411e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000472400948638,291.0380554199219,294.1499938964844,284.5862121582031,284.4010925292969,285.6404724121094,284.6690673828125,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262669563293457,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
