time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.457083069719374e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.958767623174936e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.355510751949623e-05,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.958766167983411e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.000472400948638,291.0380554199219,294.1499938964844,284.5862121582031,284.4010925292969,285.6404724121094,284.6690673828125,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262669563293457,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.482555469730868e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.985591168515384e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.375321729341522e-05,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.98558971332386e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004736733390018,291.0361328125,294.1499938964844,284.56622314453125,284.3939208984375,285.6214599609375,284.6455993652344,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.0780545868842645e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.285715103149414,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.482555469730868e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.985591168515384e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.375321729341522e-05,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.98558971332386e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004736733390018,291.0361328125,294.1499938964844,284.56622314453125,284.3939208984375,285.6214599609375,284.6455993652344,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.0780545868842645e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.285715103149414,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.498225699644536e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001000209304038,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,7.387510413536802e-05,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001000209158519,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004744561156257,291.03497314453125,294.1499938964844,284.5541687011719,284.3895263671875,285.6100158691406,284.6314697265625,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050663121,7.273276647623561e-09,0.0010120433289557,-0.0181066021323204,0.0,0.0,0.0,-0.0084184873849153,60.0,-4.299825668334961,-0.0,-6.98336393156751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.508797666057944e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001001322525553,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.39573297323659e-05,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001001322452793,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004749842046294,291.0342102050781,294.1499938964844,284.5461120605469,284.3865661621094,285.60235595703125,284.6220092773437,290.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404979740499584e-09,0.0010131695307791,-0.0184515547007322,0.0,0.0,0.0,-0.0084837777540087,60.0,-4.309321880340576,-0.0,-6.998916290967827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.53557319007814e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001004142104648,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.416558219119906e-05,297.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001004142031888,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.000476321671158,291.0322570800781,294.1499938964844,284.5258178710937,284.3789978027344,285.58319091796875,284.5982971191406,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738543139623744e-09,0.0010160218225792,-0.0193251855671405,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333387851715088,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.53557319007814e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001004142104648,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.416558219119906e-05,297.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001004142031888,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.000476321671158,291.0322570800781,294.1499938964844,284.5258178710937,284.3789978027344,285.58319091796875,284.5982971191406,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738543139623744e-09,0.0010160218225792,-0.0193251855671405,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333387851715088,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.549081005388872e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001005564627121,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.427064701914787e-05,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001005564481602,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0004769964434672,291.0312805175781,294.1499938964844,284.515625,284.3751220703125,285.5735778808594,284.5864562988281,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906827192982746e-09,0.0010174608323723,-0.0197659190744161,0.0,0.0,0.0,-0.0087325647473335,60.0,-4.345564365386963,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.562610648572444e-05,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001006989259622,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,7.43758719181642e-05,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001006989186862,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0004776722635142,291.0303039550781,294.1499938964844,284.5054016113281,284.3711853027344,285.5639343261719,284.5745849609375,290.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075370594440301e-09,0.0010189019376412,-0.0202073212713003,0.0,0.0,0.0,-0.0088161192834377,60.0,-4.357806205749512,-0.0,-7.078348573941184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.589604451321064e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001009831903502,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.458582695107907e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001009831757983,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004790206730831,291.0283203125,294.1499938964844,284.4848327636719,284.3631286621094,285.54461669921875,284.5508728027344,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411662477669779e-09,0.0010217776289209,-0.0210880059748888,0.0,0.0,0.0,-0.0089828334748744,60.0,-4.382421493530273,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.589604451321064e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001009831903502,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.458582695107907e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001009831757983,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004790206730831,291.0283203125,294.1499938964844,284.4848327636719,284.3631286621094,285.54461669921875,284.5508728027344,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411662477669779e-09,0.0010217776289209,-0.0210880059748888,0.0,0.0,0.0,-0.0089828334748744,60.0,-4.382421493530273,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.61619007284753e-05,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001012631473713,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.479260239051655e-05,297.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001012631400953,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0004803486808668,291.0263061523437,294.1499938964844,284.4641418457031,284.3547668457031,285.52520751953125,284.5272521972656,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246183956041,8.742867763089635e-09,0.001024609664455,-0.0219553261995315,0.0,0.0,0.0,-0.0091470265761017,60.0,-4.407100677490234,-0.0,-7.157882464525755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.61619007284753e-05,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001012631473713,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.479260239051655e-05,297.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001012631400953,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0004803486808668,291.0263061523437,294.1499938964844,284.4641418457031,284.3547668457031,285.52520751953125,284.5272521972656,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246183956041,8.742867763089635e-09,0.001024609664455,-0.0219553261995315,0.0,0.0,0.0,-0.0091470265761017,60.0,-4.407100677490234,-0.0,-7.157882464525755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.642037184676155e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001015353263937,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.499362982343882e-05,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001015353118418,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004816397558897,291.0242919921875,294.1499938964844,284.4433288574219,284.3460693359375,285.5057373046875,284.5036926269531,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027372200042,9.064863526475621e-09,0.0010273631196469,-0.0227984804660081,0.0,0.0,0.0,-0.0093066534027457,60.0,-4.431687831878662,-0.0,-7.196407381115932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.642037184676155e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001015353263937,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.499362982343882e-05,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001015353118418,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004816397558897,291.0242919921875,294.1499938964844,284.4433288574219,284.3460693359375,285.5057373046875,284.5036926269531,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027372200042,9.064863526475621e-09,0.0010273631196469,-0.0227984804660081,0.0,0.0,0.0,-0.0093066534027457,60.0,-4.431687831878662,-0.0,-7.196407381115932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.666630649007855e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.000101794314105,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.518492202507332e-05,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001017942995531,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000482868286781,291.0222473144531,294.1499938964844,284.42236328125,284.3370666503906,285.4861755371094,284.48028564453125,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299923596903,9.371253995027471e-09,0.0010299830464646,-0.0236007291823625,0.0,0.0,0.0,-0.0094585446640849,60.0,-4.455968856811523,-0.0,-7.233161625208595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.666630649007855e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.000101794314105,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.518492202507332e-05,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001017942995531,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000482868286781,291.0222473144531,294.1499938964844,284.42236328125,284.3370666503906,285.4861755371094,284.48028564453125,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299923596903,9.371253995027471e-09,0.0010299830464646,-0.0236007291823625,0.0,0.0,0.0,-0.0094585446640849,60.0,-4.455968856811523,-0.0,-7.233161625208595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.67840096564032e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.000101918252767,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.527646084781736e-05,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001019182454911,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.00048345621326,291.021240234375,294.1499938964844,284.41180419921875,284.3324279785156,285.4763488769531,284.4686279296875,290.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031246385537,9.517883370335768e-09,0.0010312368394806,-0.0239846426993608,0.0,0.0,0.0,-0.0095312353223562,60.0,-4.467930793762207,-0.0,-7.250784506140917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.68969688983634e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000102037207398,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,7.536432531196624e-05,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001020372001221,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0004840204783249,291.02020263671875,294.1499938964844,284.4012451171875,284.32769775390625,285.4665222167969,284.4570007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324498871341,9.658609023688314e-09,0.0010324402246624,-0.0243530925363302,0.0,0.0,0.0,-0.0096009988337755,60.0,-4.47975492477417,-0.0,-7.267717450076816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.710613085189834e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0001022574651869,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,7.552700117230415e-05,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.000102257450635,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004850652767345,291.0181579589844,294.1499938964844,284.3800354003906,284.3179626464844,285.4468078613281,284.4338684082031,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346781928092,9.919173926675741e-09,0.0010346682975068,-0.0250352788716554,0.0,0.0,0.0,-0.0097301723435521,60.0,-4.502836227416992,-0.0,-7.299122728454678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.710613085189834e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0001022574651869,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,7.552700117230415e-05,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.000102257450635,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004850652767345,291.0181579589844,294.1499938964844,284.3800354003906,284.3179626464844,285.4468078613281,284.4338684082031,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346781928092,9.919173926675741e-09,0.0010346682975068,-0.0250352788716554,0.0,0.0,0.0,-0.0097301723435521,60.0,-4.502836227416992,-0.0,-7.299122728454678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.72892448771745e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0001024502926156,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.566942076664418e-05,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001024502780637,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004859799810219,291.0160827636719,294.1499938964844,284.3586730957031,284.30780029296875,285.4270324707031,284.410888671875,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366290807724,1.0147288342921e-08,0.0010366189526394,-0.0256324764341115,0.0,0.0,0.0,-0.0098432581871747,60.0,-4.524986267089844,-0.0,-7.326671891405567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.72892448771745e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0001024502926156,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.566942076664418e-05,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001024502780637,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004859799810219,291.0160827636719,294.1499938964844,284.3586730957031,284.30780029296875,285.4270324707031,284.410888671875,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366290807724,1.0147288342921e-08,0.0010366189526394,-0.0256324764341115,0.0,0.0,0.0,-0.0098432581871747,60.0,-4.524986267089844,-0.0,-7.326671891405567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.739693632582204e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.000102563695691,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,7.575318159069866e-05,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001025636811391,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0004865179071202,291.0146484375,294.1499938964844,284.34405517578125,284.3006286621094,285.4135437011719,284.39532470703125,290.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037776353769,1.0281438811432508e-08,0.0010377661092206,-0.0259836688637733,0.0,0.0,0.0,-0.0099097630009055,60.0,-4.539416790008545,-0.0,-7.342897134776649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.744197450345382e-05,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001026111276587,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.578821532661095e-05,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001026111131068,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0004867429088335,291.01397705078125,294.1499938964844,284.3371887207031,284.29718017578125,285.4071960449219,284.3880310058594,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382562177255,1.0337549483097064e-08,0.0010382458567619,-0.0261305570602417,0.0,0.0,0.0,-0.0099375797435641,60.0,-4.545990943908691,-0.0,-7.34968921278778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.755579230841248e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001027309772325,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.587674190290272e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0001027309699566,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004873114521615,291.01190185546875,294.1499938964844,284.3155822753906,284.2861328125,285.3872985839844,284.3653259277344,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394687997177,1.0479323186984857e-08,0.0010394583223387,-0.0265016909688711,0.0,0.0,0.0,-0.0100078638643026,60.0,-4.56551456451416,-0.0,-7.366864451796573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.755579230841248e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001027309772325,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.587674190290272e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0001027309699566,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004873114521615,291.01190185546875,294.1499938964844,284.3155822753906,284.2861328125,285.3872985839844,284.3653259277344,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394687997177,1.0479323186984857e-08,0.0010394583223387,-0.0265016909688711,0.0,0.0,0.0,-0.0100078638643026,60.0,-4.56551456451416,-0.0,-7.366864451796573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.760043030837552e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001027779871947,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,7.591145549667999e-05,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001027779726427,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0004875344166066,291.0108337402344,294.1499938964844,284.3047180175781,284.2804260253906,285.3773498535156,284.3540344238281,290.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399443563073,1.0534923156058085e-08,0.0010399337625131,-0.0266472343355417,0.0,0.0,0.0,-0.0100354263558983,60.0,-4.57465124130249,-0.0,-7.373605370730729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.763216075953096e-05,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.000102811398392,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.59361355449073e-05,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001028113911161,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0004876929160673,291.009765625,294.1499938964844,284.2938232421875,284.27459716796875,285.36737060546875,284.3427734375,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402823099866,1.0574439102128965e-08,0.0010402717161923,-0.0267506781965494,0.0,0.0,0.0,-0.0100550167262554,60.0,-4.583335876464844,-0.0,-7.378398692026168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.766037692315876e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001028411134029,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.595807983307168e-05,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.000102841098851,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004878338659182,291.0076599121094,294.1499938964844,284.27197265625,284.2625732421875,285.3473815917969,284.3204040527344,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609559453200744e-08,0.001040572184138,-0.0268426109105348,0.0,0.0,0.0,-0.0100724278017878,60.0,-4.599234580993652,-0.0,-7.382659106269784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.766037692315876e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001028411134029,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.595807983307168e-05,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.000102841098851,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004878338659182,291.0076599121094,294.1499938964844,284.27197265625,284.2625732421875,285.3473815917969,284.3204040527344,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609559453200744e-08,0.001040572184138,-0.0268426109105348,0.0,0.0,0.0,-0.0100724278017878,60.0,-4.599234580993652,-0.0,-7.382659106269784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.763881826074794e-05,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001028184051392,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.594130875077099e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001028183978633,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0004877261526416,291.0055236816406,294.1499938964844,284.25,284.25,285.3273620605469,284.298095703125,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403528576716,1.0582657417046448e-08,0.0010403422638773,-0.0267721898853778,0.0,0.0,0.0,-0.0100590921938419,60.0,-4.613082408905029,-0.0,-7.379395583484438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.763881826074794e-05,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001028184051392,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.594130875077099e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001028183978633,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0004877261526416,291.0055236816406,294.1499938964844,284.25,284.25,285.3273620605469,284.298095703125,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403528576716,1.0582657417046448e-08,0.0010403422638773,-0.0267721898853778,0.0,0.0,0.0,-0.0100590921938419,60.0,-4.613082408905029,-0.0,-7.379395583484438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.75814909907058e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001027580365189,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,7.589672895846888e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001027580292429,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004874398000538,291.0033874511719,294.1499938964844,284.223876953125,284.223876953125,285.3072814941406,284.2753601074219,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397419100627,1.0511198134111057e-08,0.0010397313162684,-0.026585130020976,0.0,0.0,0.0,-0.0100236674770712,60.0,-4.62601900100708,-0.0,-7.370728383193639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.75814909907058e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001027580365189,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,7.589672895846888e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001027580292429,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004874398000538,291.0033874511719,294.1499938964844,284.223876953125,284.223876953125,285.3072814941406,284.2753601074219,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397419100627,1.0511198134111057e-08,0.0010397313162684,-0.026585130020976,0.0,0.0,0.0,-0.0100236674770712,60.0,-4.62601900100708,-0.0,-7.370728383193639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.75086586549878e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001026813406497,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.584007835248485e-05,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001026813333737,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004870760021731,291.001220703125,294.1499938964844,284.18994140625,284.18994140625,285.2870178222656,284.2498779296875,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389655362814,1.0420418306011925e-08,0.0010389551753178,-0.026347491890192,0.0,0.0,0.0,-0.0099786641076207,60.0,-4.642126083374023,-0.0,-7.359726339473127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.75086586549878e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001026813406497,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.584007835248485e-05,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001026813333737,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004870760021731,291.001220703125,294.1499938964844,284.18994140625,284.18994140625,285.2870178222656,284.2498779296875,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389655362814,1.0420418306011925e-08,0.0010389551753178,-0.026347491890192,0.0,0.0,0.0,-0.0099786641076207,60.0,-4.642126083374023,-0.0,-7.359726339473127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.746722935233264e-05,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001026377212838,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,7.580786041216925e-05,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001026377067319,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004868690448347,291.0001525878906,294.1499938964844,284.1702575683594,284.1702575683594,285.2767639160156,284.2354431152344,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524089381,1.0368784053582658e-08,0.0010385137284174,-0.0262123234570026,0.0,0.0,0.0,-0.0099530676379799,60.0,-4.65189790725708,-0.0,-7.353471431770231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.74222712102346e-05,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001025903766276,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.577289215987548e-05,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001025903620757,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0004866444796789,290.9990539550781,294.1499938964844,284.1488647460937,284.1488647460937,285.2663879394531,284.2197265625,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380449239164,1.0312749765262197e-08,0.0010380345629528,-0.0260656345635652,0.0,0.0,0.0,-0.0099252890795469,60.0,-4.662762641906738,-0.0,-7.346687169729196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.732384205562994e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001024867233354,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.569633453385904e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001024867087835,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004861527995672,290.99688720703125,294.1499938964844,284.1011962890625,284.1011962890625,285.2453918457031,284.1848449707031,290.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190074561933216e-08,0.0010369856609031,-0.0257444866001606,0.0,0.0,0.0,-0.0098644737154245,60.0,-4.687263488769531,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.732384205562994e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001024867233354,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.569633453385904e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001024867087835,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004861527995672,290.99688720703125,294.1499938964844,284.1011962890625,284.1011962890625,285.2453918457031,284.1848449707031,290.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190074561933216e-08,0.0010369856609031,-0.0257444866001606,0.0,0.0,0.0,-0.0098644737154245,60.0,-4.687263488769531,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
