time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.72143534454517e-05,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001023714212351,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.561117672594264e-05,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001023714139591,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004856058803852,290.9947204589844,294.1499938964844,284.04754638671875,284.04754638671875,285.2237854003906,284.144287109375,290.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053623711314684e-08,0.0010358189465478,-0.0253872666507959,0.0,0.0,0.0,-0.0097968289628624,60.0,-4.7159104347229,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.72143534454517e-05,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001023714212351,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.561117672594264e-05,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001023714139591,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004856058803852,290.9947204589844,294.1499938964844,284.04754638671875,284.04754638671875,285.2237854003906,284.144287109375,290.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053623711314684e-08,0.0010358189465478,-0.0253872666507959,0.0,0.0,0.0,-0.0097968289628624,60.0,-4.7159104347229,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.712537575978786e-05,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001022777214529,297.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,7.554196781711653e-05,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.000102277714177,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004851614066865,290.9930725097656,294.1499938964844,284.003173828125,284.003173828125,285.2070007324219,284.1103820800781,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942736411971964e-09,0.0010348707437515,-0.0250969640910625,0.0,0.0,0.0,-0.0097418576478958,60.0,-4.739715099334717,-0.0,-7.301965609940454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.709626465337352e-05,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001022470678435,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,7.551932503702119e-05,297.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001022470605676,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004850159748457,290.9925537109375,294.1499938964844,283.98858642578125,283.98858642578125,285.2016296386719,284.0991516113281,290.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906456099884052e-09,0.0010345604969188,-0.0250019822269678,0.0,0.0,0.0,-0.0097238728776574,60.0,-4.747607707977295,-0.0,-7.297587956145436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.697025961941108e-05,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001021143834805,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.542132516391575e-05,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001021143689285,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0004843865754082,290.9903564453125,294.1499938964844,283.92486572265625,283.92486572265625,285.1787414550781,284.0487365722656,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749431484351593e-09,0.0010332178790122,-0.024590877816081,0.0,0.0,0.0,-0.0096460292115807,60.0,-4.782674789428711,-0.0,-7.278656255493844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.697025961941108e-05,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001021143834805,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.542132516391575e-05,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001021143689285,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0004843865754082,290.9903564453125,294.1499938964844,283.92486572265625,283.92486572265625,285.1787414550781,284.0487365722656,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749431484351593e-09,0.0010332178790122,-0.024590877816081,0.0,0.0,0.0,-0.0096460292115807,60.0,-4.782674789428711,-0.0,-7.278656255493844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,9.690459410194308e-05,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001020452327793,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,7.537024794146419e-05,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001020452255033,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.000484058575239,290.9892578125,294.1499938964844,283.89141845703125,283.89141845703125,285.1669921875,284.0216369628906,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325278853997,9.667600942009358e-09,0.001032518222928,-0.0243766326457262,0.0,0.0,0.0,-0.009605461731553,60.0,-4.801295757293701,-0.0,-7.26879960666338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.683772805146872e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001019748160615,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,7.531824667239562e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001019748087855,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0004837245505768,290.9881591796875,294.1499938964844,283.85699462890625,283.85699462890625,285.1550598144531,283.9936218261719,290.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584274707208353e-09,0.0010318056447431,-0.0241584684699773,0.0,0.0,0.0,-0.0095641538500785,60.0,-4.820442199707031,-0.0,-7.258770295948126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.669989231042564e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001018296679831,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,7.521103543695062e-05,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001018296607071,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004830360121559,290.9859619140625,294.1499938964844,283.7856140136719,283.7856140136719,285.13055419921875,283.9344787597656,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412504553552026e-09,0.0010303369490429,-0.0237087327986955,0.0,0.0,0.0,-0.0094790002331137,60.0,-4.860461235046387,-0.0,-7.238116950247786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.669989231042564e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001018296679831,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,7.521103543695062e-05,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001018296607071,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004830360121559,290.9859619140625,294.1499938964844,283.7856140136719,283.7856140136719,285.13055419921875,283.9344787597656,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412504553552026e-09,0.0010303369490429,-0.0237087327986955,0.0,0.0,0.0,-0.0094790002331137,60.0,-4.860461235046387,-0.0,-7.238116950247786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.655819303588942e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001016804599203,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,7.510082650696859e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001016804453684,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.000482328236103,290.9837646484375,294.1499938964844,283.7113037109375,283.7113037109375,285.1052551269531,283.8719787597656,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235930242823542e-09,0.0010288270423188,-0.0232464019209146,0.0,0.0,0.0,-0.0093914652243256,60.0,-4.902286052703857,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.655819303588942e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001016804599203,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,7.510082650696859e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001016804453684,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.000482328236103,290.9837646484375,294.1499938964844,283.7113037109375,283.7113037109375,285.1052551269531,283.8719787597656,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235930242823542e-09,0.0010288270423188,-0.0232464019209146,0.0,0.0,0.0,-0.0093914652243256,60.0,-4.902286052703857,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.641335782362148e-05,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0001015279340208,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.498817285522819e-05,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001015279267448,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004816047148779,290.9815368652344,294.1499938964844,283.6347045898437,283.6347045898437,285.0789794921875,283.8061218261719,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.945792675018311,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.641335782362148e-05,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0001015279340208,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.498817285522819e-05,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001015279267448,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004816047148779,290.9815368652344,294.1499938964844,283.6347045898437,283.6347045898437,285.0789794921875,283.8061218261719,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.945792675018311,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.626679093344136e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001013735891319,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.487418042728677e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.000101373581856,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004808725789189,290.97930908203125,294.1499938964844,283.556396484375,283.556396484375,285.0518798828125,283.7379455566406,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990310192108154,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.626679093344136e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001013735891319,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.487418042728677e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.000101373581856,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004808725789189,290.97930908203125,294.1499938964844,283.556396484375,283.556396484375,285.0518798828125,283.7379455566406,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990310192108154,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.619306365493684e-05,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001012959546642,297.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,7.48168386053294e-05,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001012959473882,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0004805042990483,290.97821044921875,294.1499938964844,283.51678466796875,283.51678466796875,285.0379943847656,283.7030334472656,290.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.012907981872559,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.611924178898336e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001012182110571,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.475941674783826e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001012182037811,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0004801355535164,290.97711181640625,294.1499938964844,283.4769897460937,283.4769897460937,285.0238952636719,283.6676940917969,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035644054412842,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.597170719644056e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001010628548101,297.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,7.464466762030497e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001010628475341,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0004793985863216,290.974853515625,294.1499938964844,283.3971252441406,283.3971252441406,284.9950256347656,283.5959777832031,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0813398361206055,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.597170719644056e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001010628548101,297.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,7.464466762030497e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001010628475341,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0004793985863216,290.974853515625,294.1499938964844,283.3971252441406,283.3971252441406,284.9950256347656,283.5959777832031,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0813398361206055,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.582507482264192e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001009084444376,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.453062426066026e-05,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001009084371617,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004786661302205,290.9726257324219,294.1499938964844,283.3173522949219,283.3173522949219,284.9652709960937,283.5232849121094,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127040863037109,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.582507482264192e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001009084444376,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.453062426066026e-05,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001009084371617,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004786661302205,290.9726257324219,294.1499938964844,283.3173522949219,283.3173522949219,284.9652709960937,283.5232849121094,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127040863037109,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.570322436047718e-05,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001007801256491,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,7.443584763677791e-05,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001007801183732,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004780574818141,290.97076416015625,294.1499938964844,283.2509155273437,283.2509155273437,284.9396057128906,283.4617919921875,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165135860443115,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.56801522988826e-05,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001007558312267,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.441790512530133e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001007558239507,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0004779422015417,290.97039794921875,294.1499938964844,283.23834228515625,283.23834228515625,284.9346618652344,283.4500732421875,290.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172355651855469,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.553768177283928e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001006058009807,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,7.430709229083732e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001006057937047,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0004772305255755,290.9681396484375,294.1499938964844,283.1606750488281,283.1606750488281,284.9032592773437,283.3769226074219,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216901302337647,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.553768177283928e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001006058009807,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,7.430709229083732e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001006057937047,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0004772305255755,290.9681396484375,294.1499938964844,283.1606750488281,283.1606750488281,284.9032592773437,283.3769226074219,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216901302337647,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.54677234403789e-05,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001005321319098,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,7.425268267979845e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0001005321246339,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004768811049871,290.9670104980469,294.1499938964844,283.1225280761719,283.1225280761719,284.8872375488281,283.340576171875,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.23869514465332,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.539833990857004e-05,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001004590740194,297.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.419871690217406e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001004590667434,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004765345074702,290.96588134765625,294.1499938964844,283.0849304199219,283.0849304199219,284.8710327148437,283.3043518066406,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260246753692627,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.52629852690734e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001003165307338,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.409344107145444e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001003165234578,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.000475858367281,290.963623046875,294.1499938964844,283.01177978515625,283.01177978515625,284.83807373046875,283.2329406738281,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302009105682373,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.52629852690734e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001003165307338,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.409344107145444e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001003165234578,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.000475858367281,290.963623046875,294.1499938964844,283.01177978515625,283.01177978515625,284.83807373046875,283.2329406738281,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302009105682373,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.513147961115465e-05,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001001780547085,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,7.399115565931424e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001001780474325,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004752014938276,290.9613647460937,294.1499938964844,282.9417724609375,282.9417724609375,284.8045959472656,283.1627502441406,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342188835144043,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.513147961115465e-05,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001001780547085,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,7.399115565931424e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001001780474325,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004752014938276,290.9613647460937,294.1499938964844,282.9417724609375,282.9417724609375,284.8045959472656,283.1627502441406,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342188835144043,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.500487067271024e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001000447227852,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,7.389268284896389e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001000447155092,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0004745690384879,290.9591064453125,294.1499938964844,282.87554931640625,282.87554931640625,284.7704772949219,283.0947265625,290.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379828453063965,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.500487067271024e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001000447227852,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,7.389268284896389e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001000447155092,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0004745690384879,290.9591064453125,294.1499938964844,282.87554931640625,282.87554931640625,284.7704772949219,283.0947265625,290.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379828453063965,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.488355135545136e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.991697152145208e-05,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.379832095466554e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.991696424549446e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004739630094263,290.9568176269531,294.1499938964844,282.813720703125,282.813720703125,284.73590087890625,283.029296875,290.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113301352372e-09,0.0010109827853739,-0.0177813898772001,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.414772033691406,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.488355135545136e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.991697152145208e-05,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,7.379832095466554e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.991696424549446e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004739630094263,290.9568176269531,294.1499938964844,282.813720703125,282.813720703125,284.73590087890625,283.029296875,290.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113301352372e-09,0.0010109827853739,-0.0177813898772001,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.414772033691406,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.482480527367444e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.985511132981628e-05,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.375263521680608e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.985510405385868e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0004736695846077,290.9556884765625,294.1499938964844,282.7846374511719,282.7846374511719,284.71844482421875,282.9976501464844,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911412357527e-09,0.0010103568201884,-0.0175896547734737,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431187629699707,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.476756531512363e-05,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.979483002098276e-05,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.37081136321649e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.979482274502516e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0004733836394734,290.9545593261719,294.1499938964844,282.7568664550781,282.7568664550781,284.700927734375,282.9668273925781,290.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446754455566406,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.465746552450582e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.967888763640076e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,7.362247561104596e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.967888036044316e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004728336643893,290.9522705078125,294.1499938964844,282.7056579589844,282.7056579589844,284.6656494140625,282.90777587890625,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381330266653e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475333690643311,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.465746552450582e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.967888763640076e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,7.362247561104596e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.967888036044316e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004728336643893,290.9522705078125,294.1499938964844,282.7056579589844,282.7056579589844,284.6656494140625,282.90777587890625,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381330266653e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475333690643311,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.45535284699872e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.95694426819682e-05,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,7.354163972195238e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.95694354060106e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004723144811578,290.949951171875,294.1499938964844,282.6606140136719,282.6606140136719,284.6302490234375,282.8524475097656,290.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737864488570722e-09,0.0010074662277475,-0.016704199835658,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.500180244445801,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
