time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.45535284699872e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.95694426819682e-05,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,7.354163972195238e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.95694354060106e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004723144811578,290.949951171875,294.1499938964844,282.6606140136719,282.6606140136719,284.6302490234375,282.8524475097656,290.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737864488570722e-09,0.0010074662277475,-0.016704199835658,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.500180244445801,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.446297190152109e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.947407670551912e-05,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,7.347120845224708e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.94740694295615e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0004718621494248,290.9478454589844,294.1499938964844,282.6252136230469,282.6252136230469,284.5975952148437,282.8056335449219,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017867634142e-09,0.0010065011447295,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519162178039551,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.44553394219838e-05,297.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.946603677235544e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,7.346527127083391e-05,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.946602949639782e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004718239943031,290.9476623535156,294.1499938964844,282.6224365234375,282.6224365234375,284.5947570800781,282.8017272949219,290.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615503700402314e-09,0.0010064198868349,-0.0163836870342493,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.520663261413574,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.436367690796033e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.936951391864568e-05,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.339398143813014e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.936950664268808e-05,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0004713661328423,290.9453430175781,294.1499938964844,282.5916442871094,282.5916442871094,284.5593566894531,282.755859375,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501280847004409e-09,0.0010054430458694,-0.016084486618638,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.536642074584961,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.436367690796033e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.936951391864568e-05,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.339398143813014e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.936950664268808e-05,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0004713661328423,290.9453430175781,294.1499938964844,282.5916442871094,282.5916442871094,284.5593566894531,282.755859375,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501280847004409e-09,0.0010054430458694,-0.016084486618638,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.536642074584961,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.432018850930036e-05,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.932372631737962e-05,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,7.33601555111818e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.9323719041422e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0004711489309556,290.9442138671875,294.1499938964844,282.5792541503906,282.5792541503906,284.5417175292969,282.7349548339844,290.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091305261665e-09,0.0010049797128885,-0.0159425381571054,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.542760372161865,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.427837358089164e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.927968494594096e-05,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,7.33276319806464e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.927967766998336e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0004709400236606,290.94305419921875,294.1499938964844,282.56890869140625,282.56890869140625,284.524169921875,282.7154541015625,290.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975660128921e-09,0.0010045340750366,-0.0158060230314731,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.547583103179932,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.419949492439628e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.919662261381744e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,7.326628110604361e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.919661533785984e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004705460160039,290.94073486328125,294.1499938964844,282.5548400878906,282.5548400878906,284.48931884765625,282.6806640625,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.001003693556413,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553323745727539,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.419949492439628e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.919662261381744e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,7.326628110604361e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.919661533785984e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004705460160039,290.94073486328125,294.1499938964844,282.5548400878906,282.5548400878906,284.48931884765625,282.6806640625,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.001003693556413,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553323745727539,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.412717918166892e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.91204724414274e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.321003067772835e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.91204651654698e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0004701847792603,290.9383850097656,294.1499938964844,282.54998779296875,282.54998779296875,284.4549865722656,282.6522216796875,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206557934262946e-09,0.0010029228869825,-0.0153124565258622,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.553210735321045,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.412717918166892e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.91204724414274e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.321003067772835e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.91204651654698e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0004701847792603,290.9383850097656,294.1499938964844,282.54998779296875,282.54998779296875,284.4549865722656,282.6522216796875,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206557934262946e-09,0.0010029228869825,-0.0153124565258622,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.553210735321045,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.40655590966344e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.905558545142412e-05,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.316211122088134e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.905557817546652e-05,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004698769771493,290.9360656738281,294.1499938964844,282.54998779296875,282.5440368652344,284.42120361328125,282.6298828125,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548729419708252,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.40655590966344e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.905558545142412e-05,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.316211122088134e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.905557817546652e-05,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004698769771493,290.9360656738281,294.1499938964844,282.54998779296875,282.5440368652344,284.42120361328125,282.6298828125,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548729419708252,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.401871648151428e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.900626173475756e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.312568050110713e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.900625445879996e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0004696430114563,290.9337158203125,294.1499938964844,282.54998779296875,282.5370788574219,284.3881225585937,282.6128845214844,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.543334007263184,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.401871648151428e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.900626173475756e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.312568050110713e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.900625445879996e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0004696430114563,290.9337158203125,294.1499938964844,282.54998779296875,282.5370788574219,284.3881225585937,282.6128845214844,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.543334007263184,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,9.399940609000625e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.898592543322592e-05,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.311065564863384e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.898591815726832e-05,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0004695465322583,290.9325256347656,294.1499938964844,282.54998779296875,282.5332336425781,284.3717956542969,282.60577392578125,290.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.5407538414001465,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.3983588158153e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.896926349028944e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.309835200430825e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.896925621433184e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0004694675153587,290.9313659667969,294.1499938964844,282.54998779296875,282.5291442871094,284.3555908203125,282.5995178222656,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538349151611328,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.395976667292416e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.894417598843576e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,7.307982741622254e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.894416871247812e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0004693485097959,290.9289855957031,294.1499938964844,282.54998779296875,282.5203552246094,284.3236389160156,282.58892822265625,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533987998962402,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.395976667292416e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.894417598843576e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,7.307982741622254e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.894416871247812e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0004693485097959,290.9289855957031,294.1499938964844,282.54998779296875,282.5203552246094,284.3236389160156,282.58892822265625,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533987998962402,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.39465026021935e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.893020614981653e-05,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,7.306951010832563e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.89301988738589e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.000469282240374,290.9266357421875,294.1499938964844,282.54998779296875,282.5107727050781,284.29229736328125,282.5807800292969,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530295848846436,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.39465026021935e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.893020614981653e-05,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,7.306951010832563e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.89301988738589e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.000469282240374,290.9266357421875,294.1499938964844,282.54998779296875,282.5107727050781,284.29229736328125,282.5807800292969,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530295848846436,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394143125973642e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,9.89248655969277e-05,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.306555926334113e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.892485832097007e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0004692569200415,290.9242553710937,294.1499938964844,282.54998779296875,282.5004577636719,284.2614440917969,282.57421875,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527074337005615,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394143125973642e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,9.89248655969277e-05,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.306555926334113e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.892485832097007e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0004692569200415,290.9242553710937,294.1499938964844,282.54998779296875,282.5004577636719,284.2614440917969,282.57421875,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527074337005615,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.394476364832371e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.892837260849774e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.306815678020939e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.892837260849774e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004692735674325,290.921875,294.1499938964844,282.54998779296875,282.4894714355469,284.231201171875,282.5691223144531,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524403095245361,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.394476364832371e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.892837260849774e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.306815678020939e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.892837260849774e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004692735674325,290.921875,294.1499938964844,282.54998779296875,282.4894714355469,284.231201171875,282.5691223144531,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524403095245361,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.394887456437571e-05,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.893270180327818e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.307135092560202e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.893270180327818e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.000469294085633,290.920654296875,294.1499938964844,282.54998779296875,282.4837646484375,284.2162780761719,282.5669860839844,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.5232133865356445,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.395472443429752e-05,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.89388645393774e-05,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,7.30759056750685e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,9.893885726341978e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004693233349826,290.9194641113281,294.1499938964844,282.54998779296875,282.4779052734375,284.20147705078125,282.5650939941406,290.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522130012512207,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.397060057381168e-05,297.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.895558468997478e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,7.308825297513977e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.895558468997478e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004694026429206,290.91705322265625,294.1499938964844,282.54998779296875,282.4658508300781,284.1722717285156,282.5618896484375,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.520216464996338,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.397060057381168e-05,297.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.895558468997478e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,7.308825297513977e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.895558468997478e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004694026429206,290.91705322265625,294.1499938964844,282.54998779296875,282.4658508300781,284.1722717285156,282.5618896484375,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.520216464996338,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.39914389164187e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.897752897813916e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.310445653274655e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.897752170218156e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0004695067182183,290.9146423339844,294.1499938964844,282.54998779296875,282.4533386230469,284.1435852050781,282.55938720703125,290.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238708955783e-09,0.001001474680379,-0.0148689113557338,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.518625259399414,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.39914389164187e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.897752897813916e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.310445653274655e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.897752170218156e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0004695067182183,290.9146423339844,294.1499938964844,282.54998779296875,282.4533386230469,284.1435852050781,282.55938720703125,290.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238708955783e-09,0.001001474680379,-0.0148689113557338,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.518625259399414,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.401566785527392e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.90030457614921e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,7.312330126296729e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.900303848553448e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004696277610491,290.9122009277344,294.1499938964844,282.54998779296875,282.4404602050781,284.1153869628906,282.557373046875,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517251968383789,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.401566785527392e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.90030457614921e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,7.312330126296729e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.900303848553448e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004696277610491,290.9122009277344,294.1499938964844,282.54998779296875,282.4404602050781,284.1153869628906,282.557373046875,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517251968383789,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.404251613887028e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,9.90313128568232e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.314418326132e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.90313128568232e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0004697618714999,290.9097900390625,294.1499938964844,282.54998779296875,282.4272766113281,284.0877380371094,282.5558166503906,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516068458557129,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.404251613887028e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,9.90313128568232e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.314418326132e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.90313128568232e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0004697618714999,290.9097900390625,294.1499938964844,282.54998779296875,282.4272766113281,284.0877380371094,282.5558166503906,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516068458557129,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.405639866599812e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.90459302556701e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.315498078241944e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.90459302556701e-05,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.000469831196824,290.9085388183594,294.1499938964844,282.54998779296875,282.42059326171875,284.0740661621094,282.55517578125,290.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515513896942139,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.407044854015112e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,9.906072955345736e-05,297.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,7.316590927075595e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,9.906072227749974e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0004699013952631,290.9073181152344,294.1499938964844,282.54998779296875,282.41387939453125,284.060546875,282.5545959472656,290.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514975547790527,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.409830818185584e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.909006621455774e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,7.318757707253098e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909006621455774e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0004700405697803,290.9048767089844,294.1499938964844,282.54998779296875,282.4003295898437,284.0338134765625,282.5536193847656,290.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513908386230469,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.409830818185584e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.909006621455774e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,7.318757707253098e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909006621455774e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0004700405697803,290.9048767089844,294.1499938964844,282.54998779296875,282.4003295898437,284.0338134765625,282.5536193847656,290.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513908386230469,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.412498911842704e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.911816596286371e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,7.320832810364664e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.91181586869061e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.00047017383622,290.90240478515625,294.1499938964844,282.54998779296875,282.3866882324219,284.0075378417969,282.5528259277344,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512806415557861,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.412498911842704e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.911816596286371e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,7.320832810364664e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.91181586869061e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.00047017383622,290.90240478515625,294.1499938964844,282.54998779296875,282.3866882324219,284.0075378417969,282.5528259277344,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512806415557861,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
