time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.414885425940156e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.91432971204631e-05,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.322689634747803e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914328984450548e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0004702930746134,290.89990234375,294.1499938964844,282.54998779296875,282.3730773925781,283.98175048828125,282.5522155761719,290.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511571884155273,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.414885425940156e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.91432971204631e-05,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.322689634747803e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914328984450548e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0004702930746134,290.89990234375,294.1499938964844,282.54998779296875,282.3730773925781,283.98175048828125,282.5522155761719,290.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511571884155273,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.416953980689868e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.916507406160235e-05,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,7.324298348976299e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.916507406160235e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004703963932115,290.8974304199219,294.1499938964844,282.54998779296875,282.3594970703125,283.9563293457031,282.5517272949219,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510190486907959,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.416953980689868e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.916507406160235e-05,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,7.324298348976299e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.916507406160235e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004703963932115,290.8974304199219,294.1499938964844,282.54998779296875,282.3594970703125,283.9563293457031,282.5517272949219,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510190486907959,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.41780162975192e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,9.917400893755256e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,7.324957550736144e-05,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.917400166159496e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0004704387392848,290.89617919921875,294.1499938964844,282.54998779296875,282.3527526855469,283.94384765625,282.551513671875,290.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775138944387,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.5093913078308105,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.41853504627943e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.918172872858122e-05,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.325527985813096e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.91817214526236e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0004704753519035,290.8949279785156,294.1499938964844,282.54998779296875,282.3460693359375,283.9314270019531,282.55133056640625,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278694009154151e-09,0.0010035394225269,-0.0155014209449291,0.0,0.0,0.0,-0.0079254331067204,60.0,-5.508531093597412,-0.0,-6.866475388278559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.41957623581402e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.919268632074818e-05,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326337799895555e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.919267904479057e-05,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0004705273604486,290.8924255371094,294.1499938964844,282.54998779296875,282.3328552246094,283.9069519042969,282.5510559082031,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036565363407,6.2916445386917985e-09,0.0010036502499133,-0.015535345301032,0.0,0.0,0.0,-0.0079318536445498,60.0,-5.506593704223633,-0.0,-6.867990975933935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.41957623581402e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.919268632074818e-05,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326337799895555e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.919267904479057e-05,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0004705273604486,290.8924255371094,294.1499938964844,282.54998779296875,282.3328552246094,283.9069519042969,282.5510559082031,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036565363407,6.2916445386917985e-09,0.0010036502499133,-0.015535345301032,0.0,0.0,0.0,-0.0079318536445498,60.0,-5.506593704223633,-0.0,-6.867990975933935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.420016431249678e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.91973211057484e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.326679769903421e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.91973211057484e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0004705493338406,290.889892578125,294.1499938964844,282.54998779296875,282.3199157714844,283.88287353515625,282.5508117675781,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504332065582275,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.420016431249678e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.91973211057484e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.326679769903421e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.91973211057484e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0004705493338406,290.889892578125,294.1499938964844,282.54998779296875,282.3199157714844,283.88287353515625,282.5508117675781,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504332065582275,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.41978069022298e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.919484000420198e-05,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.326496415771544e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.919483272824436e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004705375758931,290.8873596191406,294.1499938964844,282.54998779296875,282.3073425292969,283.8592224121094,282.5506286621094,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501675605773926,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.41978069022298e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.919484000420198e-05,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.326496415771544e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.919483272824436e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004705375758931,290.8873596191406,294.1499938964844,282.54998779296875,282.3073425292969,283.8592224121094,282.5506286621094,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501675605773926,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.418856643605976e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918511204887182e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.325778278755024e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918511204887182e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704914172179,290.88482666015625,294.1499938964844,282.54998779296875,282.29522705078125,283.8360290527344,282.5505065917969,290.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117455869913,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.498627662658691,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.418856643605976e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918511204887182e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.325778278755024e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.918511204887182e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704914172179,290.88482666015625,294.1499938964844,282.54998779296875,282.29522705078125,283.8360290527344,282.5505065917969,290.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117455869913,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.498627662658691,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.418130503036082e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.917746501741932e-05,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,7.325212936848402e-05,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.91774577414617e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0004704551538452,290.883544921875,294.1499938964844,282.54998779296875,282.2893371582031,283.8245849609375,282.5504455566406,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880192130804,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.496947765350342,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.417225373908876e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.916793351294471e-05,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,7.32450935174711e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.916793351294471e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0004704099555965,290.8822631835937,294.1499938964844,282.54998779296875,282.2835693359375,283.813232421875,282.5503845214844,290.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296015080437e-09,0.0010033993748947,-0.0154584646224975,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.495167255401611,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.414880332769826e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91432389128022e-05,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.322685269173235e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.914323163684458e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004702927835751,290.87969970703125,294.1499938964844,282.54998779296875,282.27252197265625,283.7908630371094,282.55029296875,290.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330558492362806e-09,0.0010031493147835,-0.0153818698599934,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.491305351257324,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.414880332769826e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.91432389128022e-05,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.322685269173235e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.914323163684458e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004702927835751,290.87969970703125,294.1499938964844,282.54998779296875,282.27252197265625,283.7908630371094,282.55029296875,290.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330558492362806e-09,0.0010031493147835,-0.0153818698599934,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.491305351257324,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.411831706529485e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111301118508e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.320314034586772e-05,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111301118508e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004701404832303,290.87713623046875,294.1499938964844,282.54998779296875,282.2621154785156,283.7688903808594,282.5502319335937,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195057800084669e-09,0.0010028243996202,-0.0152823310345411,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.487029552459717,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.411831706529485e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111301118508e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.320314034586772e-05,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.91111301118508e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004701404832303,290.87713623046875,294.1499938964844,282.54998779296875,282.2621154785156,283.7688903808594,282.5502319335937,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195057800084669e-09,0.0010028243996202,-0.0152823310345411,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.487029552459717,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.408086043549702e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.907168714562432e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,7.317400741158053e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.907168714562432e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699534038081,290.8745422363281,294.1499938964844,282.54998779296875,282.2524719238281,283.747314453125,282.5501708984375,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148377806880489e-09,0.001002425327897,-0.0151600502431392,0.0,0.0,0.0,-0.0078608309850096,60.0,-5.4823431968688965,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.408086043549702e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.907168714562432e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,7.317400741158053e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.907168714562432e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699534038081,290.8745422363281,294.1499938964844,282.54998779296875,282.2524719238281,283.747314453125,282.5501708984375,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148377806880489e-09,0.001002425327897,-0.0151600502431392,0.0,0.0,0.0,-0.0078608309850096,60.0,-5.4823431968688965,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.403659350937232e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902507736114784e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.313957758015022e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.902507008519024e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0004697323020081,290.8719482421875,294.1499938964844,282.54998779296875,282.2435913085937,283.7261047363281,282.5501403808594,290.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093213933411334e-09,0.001001953613013,-0.0150155425071716,0.0,0.0,0.0,-0.0078334836289286,60.0,-5.477280139923096,-0.0,-6.844785360726746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.403659350937232e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902507736114784e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.313957758015022e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.902507008519024e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0004697323020081,290.8719482421875,294.1499938964844,282.54998779296875,282.2435913085937,283.7261047363281,282.5501403808594,290.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093213933411334e-09,0.001001953613013,-0.0150155425071716,0.0,0.0,0.0,-0.0078334836289286,60.0,-5.477280139923096,-0.0,-6.844785360726746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.40123209147714e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.899951692204922e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,7.312070374609903e-05,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.89995096460916e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0004696110554505,290.87066650390625,294.1499938964844,282.54998779296875,282.2394714355469,283.71563720703125,282.5501403808594,290.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.0629643527931876e-09,0.0010016949381679,-0.0149363009259104,0.0,0.0,0.0,-0.0078184884041547,60.0,-5.474592685699463,-0.0,-6.841251831701811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.398604015586898e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.897183917928488e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,7.310025830520317e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.897183190332726e-05,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0004694797389674,290.8693542480469,294.1499938964844,282.54998779296875,282.235595703125,283.7052917480469,282.55010986328125,290.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.030207444496227e-09,0.0010014148429036,-0.0148504907265305,0.0,0.0,0.0,-0.0078022489324212,60.0,-5.471803188323975,-0.0,-6.837425559069743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.392907668370754e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.891185618471354e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,7.30559549992904e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.891184890875591e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004691952199209,290.86676025390625,294.1499938964844,282.54998779296875,282.2285461425781,283.68487548828125,282.5500793457031,290.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959228221996682e-09,0.0010008078534156,-0.0146645531058311,0.0,0.0,0.0,-0.007767061702907,60.0,-5.465994834899902,-0.0,-6.82913920968531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.392907668370754e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.891185618471354e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,7.30559549992904e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.891184890875591e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004691952199209,290.86676025390625,294.1499938964844,282.54998779296875,282.2285461425781,283.68487548828125,282.5500793457031,290.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959228221996682e-09,0.0010008078534156,-0.0146645531058311,0.0,0.0,0.0,-0.007767061702907,60.0,-5.465994834899902,-0.0,-6.82913920968531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.884523024084046e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,7.300674042198807e-05,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.884522296488284e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0004688791523221,290.8641357421875,294.1499938964844,282.54998779296875,282.2225341796875,283.664794921875,282.5500793457031,290.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139513053,5.880381515055433e-09,0.0010001336922869,-0.0144580025225877,0.0,0.0,0.0,-0.0077279740944504,60.0,-5.459810256958008,-0.0,-6.819939812885424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.884523024084046e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,7.300674042198807e-05,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.884522296488284e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0004688791523221,290.8641357421875,294.1499938964844,282.54998779296875,282.2225341796875,283.664794921875,282.5500793457031,290.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139513053,5.880381515055433e-09,0.0010001336922869,-0.0144580025225877,0.0,0.0,0.0,-0.0077279740944504,60.0,-5.459810256958008,-0.0,-6.819939812885424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.375980152981356e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.873360249912366e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,7.292429654626176e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.873359522316603e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0004683496663346,290.86151123046875,294.1499938964844,282.54998779296875,282.2172241210937,283.6451416015625,282.550048828125,290.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990101680159,5.748301834529457e-09,0.0009990044636651,-0.0141119956970214,0.0,0.0,0.0,-0.0076624974608421,60.0,-5.452216148376465,-0.0,-6.804543772886974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.375980152981356e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.873360249912366e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,7.292429654626176e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.873359522316603e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0004683496663346,290.86151123046875,294.1499938964844,282.54998779296875,282.2172241210937,283.6451416015625,282.550048828125,290.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990101680159,5.748301834529457e-09,0.0009990044636651,-0.0141119956970214,0.0,0.0,0.0,-0.0076624974608421,60.0,-5.452216148376465,-0.0,-6.804543772886974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.358219540445134e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.854657400865108e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,7.278615521499887e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.854656673269346e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.000467462465167,290.85888671875,294.1499938964844,282.54998779296875,282.2122802734375,283.6258239746094,282.550048828125,290.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971178369596,5.527005519923023e-09,0.0009971123654395,-0.0135322595015168,0.0,0.0,0.0,-0.0075527923181653,60.0,-5.441349983215332,-0.0,-6.778786598715669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.358219540445134e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.854657400865108e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,7.278615521499887e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.854656673269346e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.000467462465167,290.85888671875,294.1499938964844,282.54998779296875,282.2122802734375,283.6258239746094,282.550048828125,290.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971178369596,5.527005519923023e-09,0.0009971123654395,-0.0135322595015168,0.0,0.0,0.0,-0.0075527923181653,60.0,-5.441349983215332,-0.0,-6.778786598715669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.347056038677692e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.842901636147872e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.269933121278882e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.84290090855211e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004669048357754,290.8575744628906,294.1499938964844,282.54998779296875,282.2099609375,283.6163024902344,282.550048828125,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387914114862724e-09,0.0009959230665117,-0.0131678720936179,0.0,0.0,0.0,-0.0074838390573859,60.0,-5.434535980224609,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,9.334400965599345e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.829574992181732e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,7.260090205818415e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.829574264585972e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0004662726714741,290.85626220703125,294.1499938964844,282.54998779296875,282.20770263671875,283.6068725585937,282.550048828125,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.23023713228099e-09,0.0009945748606696,-0.0127547867596149,0.0,0.0,0.0,-0.0074056722223758,60.0,-5.426852703094482,-0.0,-6.744321723317627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.305710409535096e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.799362305784598e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.237774843815714e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.799361578188837e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0004648395115509,290.8536071777344,294.1499938964844,282.54998779296875,282.2034912109375,283.5882873535156,282.5500183105469,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409207820892334,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.305710409535096e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.799362305784598e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.237774843815714e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.799361578188837e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0004648395115509,290.8536071777344,294.1499938964844,282.54998779296875,282.2034912109375,283.5882873535156,282.5500183105469,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409207820892334,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.273274190491064e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.765205322764814e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,7.212546915980056e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.765205322764814e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0004632192722056,290.8509826660156,294.1499938964844,282.54998779296875,282.1996459960937,283.57012939453125,282.5500183105469,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.3888750076293945,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.273274190491064e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.765205322764814e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,7.212546915980056e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.765205322764814e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0004632192722056,290.8509826660156,294.1499938964844,282.54998779296875,282.1996459960937,283.57012939453125,282.5500183105469,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.3888750076293945,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.238474740413948e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.72855996224098e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,7.185481081251055e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.72855996224098e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.00046148095862,290.8483581542969,294.1499938964844,282.54998779296875,282.1961669921875,283.5523376464844,282.5500183105469,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366823196411133,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
