time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.238474740413948e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.72855996224098e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,7.185481081251055e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.72855996224098e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.00046148095862,290.8483581542969,294.1499938964844,282.54998779296875,282.1961669921875,283.5523376464844,282.5500183105469,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366823196411133,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.202662477036938e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.690847946330904e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.157627260312438e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.690847946330904e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0004596920625772,290.845703125,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.5500183105469,290.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343777179718018,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.202662477036938e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.690847946330904e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.157627260312438e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.690847946330904e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0004596920625772,290.845703125,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.5500183105469,290.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343777179718018,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,9.184829104924574e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.672068699728698e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.143756374716759e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.672068699728698e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0004588012525346,290.8443908691406,294.1499938964844,282.54998779296875,282.191650390625,283.5263366699219,282.5500183105469,290.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332124710083008,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.16725184652023e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.653559391153976e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,7.13008557795547e-05,297.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.653558663558216e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0004579232481773,290.84307861328125,294.1499938964844,282.54998779296875,282.1903076171875,283.51788330078125,282.5500183105469,290.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.32052755355835,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.13359981495887e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.618121839594096e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,7.103911775629967e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.618121111998336e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.000456242240034,290.8404235839844,294.1499938964844,282.54998779296875,282.1879272460937,283.5011901855469,282.5500183105469,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297881603240967,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.13359981495887e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.618121839594096e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,7.103911775629967e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.618121111998336e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.000456242240034,290.8404235839844,294.1499938964844,282.54998779296875,282.1879272460937,283.5011901855469,282.5500183105469,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297881603240967,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.102986950892956e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.585884981788696e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.080101931933314e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.585884981788696e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.000454713095678,290.8377990722656,294.1499938964844,282.54998779296875,282.1859130859375,283.4848327636719,282.5500183105469,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276623249053955,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.102986950892956e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.585884981788696e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.080101931933314e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.585884981788696e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.000454713095678,290.8377990722656,294.1499938964844,282.54998779296875,282.1859130859375,283.4848327636719,282.5500183105469,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276623249053955,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.076403512153774e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.557891462463886e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,7.059425843181089e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.557891462463886e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0004533851752057,290.8351745605469,294.1499938964844,282.54998779296875,282.18426513671875,283.4688415527344,282.5500183105469,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25740909576416,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.076403512153774e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.557891462463886e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,7.059425843181089e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.557891462463886e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0004533851752057,290.8351745605469,294.1499938964844,282.54998779296875,282.18426513671875,283.4688415527344,282.5500183105469,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.25740909576416,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.054441034095362e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.53476337599568e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.042343349894509e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.53476337599568e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004522881063167,290.83251953125,294.1499938964844,282.54998779296875,282.1829833984375,283.4531555175781,282.5500183105469,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154924891889,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240718364715576,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.054441034095362e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.53476337599568e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.042343349894509e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.53476337599568e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004522881063167,290.83251953125,294.1499938964844,282.54998779296875,282.1829833984375,283.4531555175781,282.5500183105469,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154924891889,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240718364715576,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.045100159710272e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.524927008897066e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,7.035078306216747e-05,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.524927008897066e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0004518215137068,290.8312072753906,294.1499938964844,282.54998779296875,282.1824951171875,283.4454345703125,282.5500183105469,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258185908668563e-09,0.0009637523326091,-0.003310534870252,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233314037322998,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.036909614223988e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.516302088741212e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,7.028707477729768e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.516301361145452e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0004514123720582,290.8298645019531,294.1499938964844,282.54998779296875,282.1820678710937,283.4377746582031,282.5500183105469,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768444755546e-09,0.0009628795669414,-0.003043120028451,0.0,0.0,0.0,-0.0055682095699012,60.0,-5.226579189300537,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.02323954505846e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.501906606601553e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.018075848463923e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.501906606601553e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0004507295088842,290.82720947265625,294.1499938964844,282.54998779296875,282.1815185546875,283.42266845703125,282.5500183105469,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448908503196e-09,0.0009614229784347,-0.0025968088302761,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214766979217529,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.02323954505846e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.501906606601553e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.018075848463923e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.501906606601553e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0004507295088842,290.82720947265625,294.1499938964844,282.54998779296875,282.1815185546875,283.42266845703125,282.5500183105469,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448908503196e-09,0.0009614229784347,-0.0025968088302761,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214766979217529,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.012481314130127e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.490577940596268e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.009708497207612e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.490577940596268e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004501921357586,290.8245544433594,294.1499938964844,282.54998779296875,282.18133544921875,283.4078369140625,282.5500183105469,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194132370524358e-09,0.0009602766949683,-0.002245576120913,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205108642578125,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.012481314130127e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.490577940596268e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.009708497207612e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.490577940596268e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004501921357586,290.8245544433594,294.1499938964844,282.54998779296875,282.18133544921875,283.4078369140625,282.5500183105469,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194132370524358e-09,0.0009602766949683,-0.002245576120913,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205108642578125,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.003420564113185e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.481036249781027e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.002660277066752e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.481035522185266e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497395129874,290.8218994140625,294.1499938964844,282.54998779296875,282.1815185546875,283.3932800292969,282.5500183105469,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593091090209,1.1065096616746928e-09,0.0009593080030754,-0.0019497212488204,0.0,0.0,0.0,-0.0053613381460309,60.0,-5.196730136871338,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.003420564113185e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.481036249781027e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.002660277066752e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.481035522185266e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497395129874,290.8218994140625,294.1499938964844,282.54998779296875,282.1815185546875,283.3932800292969,282.5500183105469,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593091090209,1.1065096616746928e-09,0.0009593080030754,-0.0019497212488204,0.0,0.0,0.0,-0.0053613381460309,60.0,-5.196730136871338,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,6.36003605904989e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,6.69742512400262e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,4.946695116814226e-05,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,6.69742512400262e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.000317697005812,290.8197937011719,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000790829770267,9.181239102318272e-10,0.000790828897152,-0.0016229326138272,0.0,0.0,0.0,-0.0044178878888487,60.0,-4.679296493530273,-0.0,-3.131002301870468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,6.36003605904989e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,6.69742512400262e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,4.946695116814226e-05,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,6.69742512400262e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.000317697005812,290.8197937011719,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000790829770267,9.181239102318272e-10,0.000790828897152,-0.0016229326138272,0.0,0.0,0.0,-0.0044178878888487,60.0,-4.679296493530273,-0.0,-3.131002301870468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.003492596093565e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.481111919740216e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.002717029536143e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.481111919740216e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0004497431218624,290.819580078125,294.1499938964844,282.54998779296875,282.1824951171875,283.3768005371094,282.5533142089844,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000651104026474,7.98691224268566e-10,0.0006511032115668,-0.0014486684231087,0.0,0.0,0.0,-0.0036727639380842,60.0,-4.237339019775391,-0.0,-6.274601815903226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.002636215882376e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.480210428591818e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,7.002051279414445e-05,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.480210428591818e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0004497003392316,290.8194274902344,294.1499938964844,282.54998779296875,282.1829833984375,283.3729858398437,282.5531616210937,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005725975497625,7.0948369401691e-10,0.0005725968512706,-0.0012926470953971,0.0,0.0,0.0,-0.0032377624884247,60.0,-3.689413070678711,-0.0,-6.273408104107149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,4.030333730042912e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,4.2441359255462885e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,3.134704093099572e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,4.244135561748408e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0002013235207414,290.8196105957031,294.1499938964844,282.54998779296875,282.18426513671875,283.3681945800781,282.55474853515625,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004341753956396,5.418630544262726e-10,0.0004341748426668,-0.0009903921745717,0.0,0.0,0.0,-0.0024448663461953,60.0,-2.9269280433654785,-0.0,-1.2573207364141581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,4.030333730042912e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,4.2441359255462885e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,3.134704093099572e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,4.244135561748408e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0002013235207414,290.8196105957031,294.1499938964844,282.54998779296875,282.18426513671875,283.3681945800781,282.55474853515625,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004341753956396,5.418630544262726e-10,0.0004341748426668,-0.0009903921745717,0.0,0.0,0.0,-0.0024448663461953,60.0,-2.9269280433654785,-0.0,-1.2573207364141581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,2.933532050519716e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,3.089150777668692e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,2.2816362616140395e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,3.089150777668692e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001465360110159,290.821533203125,294.1499938964844,282.54998779296875,282.1859130859375,283.3681335449219,282.5609436035156,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125701914541,3.90946469641662e-10,0.0003125698131043,-0.0007152351317927,0.0,0.0,0.0,-0.0017606201581656,60.0,-2.0987026691436768,-0.0,-6.6610970073099915e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,2.933532050519716e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,3.089150777668692e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,2.2816362616140395e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,3.089150777668692e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001465360110159,290.821533203125,294.1499938964844,282.54998779296875,282.1859130859375,283.3681335449219,282.5609436035156,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125701914541,3.90946469641662e-10,0.0003125698131043,-0.0007152351317927,0.0,0.0,0.0,-0.0017606201581656,60.0,-2.0987026691436768,-0.0,-6.6610970073099915e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,1.9843917471007444e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,2.0896603018627505e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,1.5434157830895856e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.08966011996381e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.912448149407282e-05,290.8236694335937,294.1499938964844,282.54998779296875,282.1879272460937,283.370361328125,282.5700988769531,290.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002102622529491,2.632780660150047e-10,0.0002102619910147,-0.0004819005844183,0.0,0.0,0.0,-0.0011845272965729,60.0,-1.4498906135559082,-0.0,-3.0480273860433726e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,1.9843917471007444e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,2.0896603018627505e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,1.5434157830895856e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.08966011996381e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.912448149407282e-05,290.8236694335937,294.1499938964844,282.54998779296875,282.1879272460937,283.370361328125,282.5700988769531,290.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002102622529491,2.632780660150047e-10,0.0002102619910147,-0.0004819005844183,0.0,0.0,0.0,-0.0011845272965729,60.0,-1.4498906135559082,-0.0,-3.0480273860433726e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,1.234239880432142e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,1.2997142221138349e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.599643817637116e-06,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,1.2997141311643643e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,6.165284139569849e-05,290.8249816894531,294.1499938964844,282.54998779296875,282.1903076171875,283.3720703125,282.576904296875,290.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315098779741,1.6448546691361088e-10,0.0001315097033511,-0.00030092545785,0.0,0.0,0.0,-0.0007407573866657,60.0,-0.953136146068573,-0.0,-1.1791341236744302e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,1.234239880432142e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,1.2997142221138349e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.599643817637116e-06,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,1.2997141311643643e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,6.165284139569849e-05,290.8249816894531,294.1499938964844,282.54998779296875,282.1903076171875,283.3720703125,282.576904296875,290.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315098779741,1.6448546691361088e-10,0.0001315097033511,-0.00030092545785,0.0,0.0,0.0,-0.0007407573866657,60.0,-0.953136146068573,-0.0,-1.1791341236744302e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.43400209507672e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.934458830684887e-06,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.3375572355871554e-06,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.934458830684887e-06,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,4.7124794946284965e-05,290.8253479003906,294.1499938964844,282.54998779296875,282.191650390625,283.3725891113281,282.57891845703125,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005205413093,1.25725679867017e-10,0.000100520417618,-0.0002300145715707,0.0,0.0,0.0,-0.0005662033217959,60.0,-0.7504279017448425,-0.0,-6.888996040288472e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,7.053155968606006e-06,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.427313448715722e-06,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.48578827874735e-06,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.427313448715722e-06,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.523197665344924e-05,290.8255615234375,294.1499938964844,282.54998779296875,282.19305419921875,283.37286376953125,282.5801696777344,290.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.515241304645315e-05,9.399656747399732e-11,7.515231845900416e-05,-0.0001719662832329,0.0,0.0,0.0,-0.0004233119252603,60.0,-0.5808188915252686,-0.0,-3.8506231536672415e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,3.5719372135645244e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,3.761422249226598e-06,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,2.7781736662291223e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,3.761422249226598e-06,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,1.78425671037985e-05,290.82568359375,294.1499938964844,282.54998779296875,282.1961669921875,283.37310791015625,282.58123779296875,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.805973392445594e-05,4.760299793238332e-11,3.805968663073145e-05,-8.708942186785862e-05,0.0,0.0,0.0,-0.0002143794845324,60.0,-0.3255169987678528,-0.0,-9.875786299851086e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,3.5719372135645244e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,3.761422249226598e-06,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,2.7781736662291223e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,3.761422249226598e-06,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,1.78425671037985e-05,290.82568359375,294.1499938964844,282.54998779296875,282.1961669921875,283.37310791015625,282.58123779296875,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.805973392445594e-05,4.760299793238332e-11,3.805968663073145e-05,-8.708942186785862e-05,0.0,0.0,0.0,-0.0002143794845324,60.0,-0.3255169987678528,-0.0,-9.875786299851086e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.5297846402972937e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,1.6109370335470885e-06,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,1.1898325738002311e-06,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,1.6109369198602508e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.641590855200775e-06,290.82568359375,294.1499938964844,282.54998779296875,282.1996459960937,283.37310791015625,282.5814514160156,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.630026599741541e-05,2.0387410509803416e-11,1.630024598853197e-05,-3.7298694223864e-05,0.0,0.0,0.0,-9.181465429719536e-05,60.0,-0.1585227102041244,-0.0,-1.811442662535967e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.5297846402972937e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,1.6109370335470885e-06,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,1.1898325738002311e-06,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,1.6109369198602508e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.641590855200775e-06,290.82568359375,294.1499938964844,282.54998779296875,282.1996459960937,283.37310791015625,282.5814514160156,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.630026599741541e-05,2.0387410509803416e-11,1.630024598853197e-05,-3.7298694223864e-05,0.0,0.0,0.0,-9.181465429719536e-05,60.0,-0.1585227102041244,-0.0,-1.811442662535967e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,4.897003123005561e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.156780957804585e-07,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.8087804909991974e-07,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,5.156780389370397e-07,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.4461546672682744e-06,290.8256225585937,294.1499938964844,282.54998779296875,282.2034912109375,283.37310791015625,282.5814514160156,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.217977104621241e-06,6.526328956424354e-12,5.2179702834109776e-06,-1.1939853720832616e-05,0.0,0.0,0.0,-2.9391332645900548e-05,60.0,-0.0654719397425651,-0.0,-1.856200089467297e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
