time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,4.897003123005561e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.156780957804585e-07,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.8087804909991974e-07,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,5.156780389370397e-07,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.4461546672682744e-06,290.8256225585937,294.1499938964844,282.54998779296875,282.2034912109375,283.37310791015625,282.5814514160156,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.217977104621241e-06,6.526328956424354e-12,5.2179702834109776e-06,-1.1939853720832616e-05,0.0,0.0,0.0,-2.9391332645900548e-05,60.0,-0.0654719397425651,-0.0,-1.856200089467297e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,8.682248875402365e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.142826939978477e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,6.752860315373256e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.142826939978477e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,4.336963286277751e-07,290.8256225585937,294.1499938964844,282.54998779296875,282.20770263671875,283.37310791015625,282.5814514160156,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.251405117538524e-07,1.1570783393921589e-12,9.251393748854752e-07,-2.1169157662370708e-06,0.0,0.0,0.0,-5.21104084327817e-06,60.0,-0.0212441775947809,-0.0,-5.834833891006294e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,8.682248875402365e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.142826939978477e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,6.752860315373256e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.142826939978477e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,4.336963286277751e-07,290.8256225585937,294.1499938964844,282.54998779296875,282.20770263671875,283.37310791015625,282.5814514160156,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.251405117538524e-07,1.1570783393921589e-12,9.251393748854752e-07,-2.1169157662370708e-06,0.0,0.0,0.0,-5.21104084327817e-06,60.0,-0.0212441775947809,-0.0,-5.834833891006294e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,1.9990791244595133e-08,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,2.105126739593288e-08,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,1.554839457185153e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,2.105126739593288e-08,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.98581484168426e-08,290.8256225585937,294.1499938964844,282.54998779296875,282.2099609375,283.37310791015625,282.5814514160156,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.130054213012045e-07,2.664188043354637e-13,2.130051512949649e-07,-4.874058276982396e-07,0.0,0.0,0.0,-1.199805410578847e-06,60.0,-0.0109192533418536,-0.0,-3.0933139249123432e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,-1.2280770150807639e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,-1.2932243817487254e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,-9.55171098465657e-12,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,-1.2932243817487254e-11,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,-6.134499158649831e-11,290.8256225585937,294.1499938964844,282.54998779296875,282.2122802734375,283.37310791015625,282.5814514160156,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2568353302544466e-10,-1.2219473321124888e-16,-1.256834220031422e-10,2.88831847328197e-10,0.0,0.0,0.0,6.83940015733242e-10,60.0,-0.0051673459820449,-0.0,-1.167388022956458e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,-3.7609859671050565e-11,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,-3.960499636579407e-11,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,-2.9252114619460195e-11,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,-3.960499636579407e-11,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,-1.8786903976941718e-10,290.8256225585937,294.1499938964844,282.54998779296875,282.2172241210937,283.37310791015625,282.5814514160156,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.8295722148973255e-10,-4.801330557941344e-16,-3.8295672188937136e-10,8.880219892759552e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007233466021716,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,-3.7609859671050565e-11,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,-3.960499636579407e-11,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,-2.9252114619460195e-11,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,-3.960499636579407e-11,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,-1.8786903976941718e-10,290.8256225585937,294.1499938964844,282.54998779296875,282.2172241210937,283.37310791015625,282.5814514160156,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.8295722148973255e-10,-4.801330557941344e-16,-3.8295672188937136e-10,8.880219892759552e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007233466021716,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,4.905655881515257e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.165892602576605e-09,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.815510574156633e-09,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,5.165892602576605e-09,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.45047679925392e-08,290.8256225585937,294.1499938964844,282.54998779296875,282.2225341796875,283.37310791015625,282.5814514160156,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.227044042044327e-08,6.534808366090093e-14,5.2270376471597046e-08,-1.1960673873545602e-07,0.0,0.0,0.0,-2.9441434890031815e-07,60.0,-9.603675425751136e-05,-0.0,-1.8627656084951967e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,4.905655881515257e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.165892602576605e-09,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.815510574156633e-09,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,5.165892602576605e-09,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.45047679925392e-08,290.8256225585937,294.1499938964844,282.54998779296875,282.2225341796875,283.37310791015625,282.5814514160156,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.227044042044327e-08,6.534808366090093e-14,5.2270376471597046e-08,-1.1960673873545602e-07,0.0,0.0,0.0,-2.9441434890031815e-07,60.0,-9.603675425751136e-05,-0.0,-1.8627656084951967e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,5.3958121526420655e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.6820507410293444e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,4.1967432196088346e-08,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,5.682050385757975e-08,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.695319949452824e-07,290.8256225585937,294.1499938964844,282.5531616210937,282.2316589355469,283.37310791015625,282.5814208984375,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.74885859805363e-07,7.190185404536142e-13,5.748851208409178e-07,-1.3155030273992452e-06,0.0,0.0,0.0,-3.2381649361923337e-06,60.0,-0.0007953920285217,-0.0,-2.2536045092232983e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,5.3958121526420655e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,5.6820507410293444e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,4.1967432196088346e-08,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,5.682050385757975e-08,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.695319949452824e-07,290.8256225585937,294.1499938964844,282.5531616210937,282.2316589355469,283.37310791015625,282.5814208984375,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.74885859805363e-07,7.190185404536142e-13,5.748851208409178e-07,-1.3155030273992452e-06,0.0,0.0,0.0,-3.2381649361923337e-06,60.0,-0.0007953920285217,-0.0,-2.2536045092232983e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,3.343137677802588e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,3.520485449826083e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,2.600218351744843e-07,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,3.520485449826083e-07,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,1.6699666502972832e-06,290.8255615234375,294.1499938964844,282.5623474121094,282.2478332519531,283.3730773925781,282.5813903808594,290.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.561987114153453e-06,4.455186653623544e-12,3.56198279405362e-06,-8.15077237348305e-06,0.0,0.0,0.0,-2.0063671399839222e-05,60.0,-0.0082138804718852,-0.0,-8.651125063714737e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,3.343137677802588e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,3.520485449826083e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,2.600218351744843e-07,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,3.520485449826083e-07,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,1.6699666502972832e-06,290.8255615234375,294.1499938964844,282.5623474121094,282.2478332519531,283.3730773925781,282.5813903808594,290.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.561987114153453e-06,4.455186653623544e-12,3.56198279405362e-06,-8.15077237348305e-06,0.0,0.0,0.0,-2.0063671399839222e-05,60.0,-0.0082138804718852,-0.0,-8.651125063714737e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,6.267624144129513e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,6.600110964427586e-07,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,4.874818841926754e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,6.600110395993397e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,3.130808181595057e-06,290.8255615234375,294.1499938964844,282.5691223144531,282.2583923339844,283.3730773925781,282.5813903808594,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.6779493863577954e-06,8.352493176266851e-12,6.677940746158129e-06,-1.5280900697689503e-05,0.0,0.0,0.0,-3.761501284316182e-05,60.0,-0.0199205614626407,-0.0,-3.0406744830346888e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,1.0540313724050066e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,1.109945969801629e-06,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,8.198022101169045e-07,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,1.1099458561147912e-06,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,5.265105301077711e-06,290.8255615234375,294.1499938964844,282.5772399902344,282.2705383300781,283.373046875,282.5814208984375,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1230396012251733e-05,1.4046520023514032e-11,1.1230381460336504e-05,-2.569807111285627e-05,0.0,0.0,0.0,-6.325765571091324e-05,60.0,-0.0373466946184635,-0.0,-8.599458818647765e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,2.4268508695968194e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,2.5555909815011546e-06,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.887550752144307e-06,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,2.5555909815011546e-06,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.2122623047616798e-05,290.8255310058594,294.1499938964844,282.5974426269531,282.2994079589844,283.3730773925781,282.5815734863281,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.585752190498169e-05,3.234141773833521e-11,2.585748916317243e-05,-5.916865848121233e-05,0.0,0.0,0.0,-0.0001456481113564,60.0,-0.095083437860012,-0.0,-4.558796395937037e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,2.4268508695968194e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,2.5555909815011546e-06,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.887550752144307e-06,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,2.5555909815011546e-06,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.2122623047616798e-05,290.8255310058594,294.1499938964844,282.5974426269531,282.2994079589844,283.3730773925781,282.5815734863281,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.585752190498169e-05,3.234141773833521e-11,2.585748916317243e-05,-5.916865848121233e-05,0.0,0.0,0.0,-0.0001456481113564,60.0,-0.095083437860012,-0.0,-4.558796395937037e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,4.724437076220056e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,4.9750601647247095e-06,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.6745623219758272e-06,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,4.9750601647247095e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.359954305575229e-05,290.8256225585937,294.1499938964844,282.62255859375,282.3339538574219,283.37322998046875,282.5822448730469,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033791239839047e-05,6.296034527064619e-11,5.033785055275075e-05,-0.0001151859905803,0.0,0.0,0.0,-0.0002835392369888,60.0,-0.1966874152421951,-0.0,-1.7276835517776587e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,4.724437076220056e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,4.9750601647247095e-06,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.6745623219758272e-06,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,4.9750601647247095e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.359954305575229e-05,290.8256225585937,294.1499938964844,282.62255859375,282.3339538574219,283.37322998046875,282.5822448730469,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033791239839047e-05,6.296034527064619e-11,5.033785055275075e-05,-0.0001151859905803,0.0,0.0,0.0,-0.0002835392369888,60.0,-0.1966874152421951,-0.0,-1.7276835517776587e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,8.255147804447915e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,8.693068593856879e-06,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,6.420670615625568e-06,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,8.693068593856879e-06,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.123617327422835e-05,290.8259582519531,294.1499938964844,282.6522216796875,282.3737487792969,283.37371826171875,282.5842590332031,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.795711619313806e-05,1.1001270033839106e-10,8.795700705377385e-05,-0.0002012682089116,0.0,0.0,0.0,-0.000495437590871,60.0,-0.3587873876094818,-0.0,-5.274893855045093e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,8.255147804447915e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,8.693068593856879e-06,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,6.420670615625568e-06,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,8.693068593856879e-06,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.123617327422835e-05,290.8259582519531,294.1499938964844,282.6522216796875,282.3737487792969,283.37371826171875,282.5842590332031,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.795711619313806e-05,1.1001270033839106e-10,8.795700705377385e-05,-0.0002012682089116,0.0,0.0,0.0,-0.000495437590871,60.0,-0.3587873876094818,-0.0,-5.274893855045093e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.330475333816139e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.4010547602083534e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,1.0348142495786306e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.4010546692588832e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,6.646000110777095e-05,290.8267517089844,294.1499938964844,282.68603515625,282.4183654785156,283.3748779296875,282.5888671875,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417600287823,1.7730676649119204e-10,0.0001417598541593,-0.0003243827377445,0.0,0.0,0.0,-0.0007984942058101,60.0,-0.5968328714370728,-0.0,-1.3701801915289023e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.330475333816139e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.4010547602083534e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,1.0348142495786306e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.4010546692588832e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,6.646000110777095e-05,290.8267517089844,294.1499938964844,282.68603515625,282.4183654785156,283.3748779296875,282.5888671875,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417600287823,1.7730676649119204e-10,0.0001417598541593,-0.0003243827377445,0.0,0.0,0.0,-0.0007984942058101,60.0,-0.5968328714370728,-0.0,-1.3701801915289023e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,1.6468720787088387e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,1.7342357750749215e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.2809005966119004e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.7342357750749215e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,8.226467616623268e-05,290.8274230957031,294.1499938964844,282.70440673828125,282.4423217773437,283.37579345703125,282.5924377441406,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754717522999,2.1947178796555278e-10,0.0001754715340211,-0.0004015236045233,0.0,0.0,0.0,-0.0009883829625323,60.0,-0.7460426688194275,-0.0,-2.0993446980810404e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,2.01094153453596e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.1176185327931307e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.56406586029334e-05,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,2.1176185327931307e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0001004506993922,290.8283386230469,294.1499938964844,282.7236633300781,282.46734619140625,283.3769836425781,282.59686279296875,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142629673471,2.6798999130939194e-10,0.0002142627054126,-0.000490287609864,0.0,0.0,0.0,-0.0012068831128999,60.0,-0.9197835922241212,-0.0,-3.130134151874131e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,2.885214234993328e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.038269824173767e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.244055576738901e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,3.0382696422748268e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001441224303562,290.8305053710937,294.1499938964844,282.7647399902344,282.520263671875,283.379638671875,282.606689453125,290.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074157866649,3.845010976277763e-10,0.0003074153792113,-0.000703444587998,0.0,0.0,0.0,-0.0017315875738859,60.0,-1.338823318481445,-0.0,-6.443475086825856e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,2.885214234993328e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.038269824173767e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.244055576738901e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,3.0382696422748268e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001441224303562,290.8305053710937,294.1499938964844,282.7647399902344,282.520263671875,283.379638671875,282.606689453125,290.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074157866649,3.845010976277763e-10,0.0003074153792113,-0.000703444587998,0.0,0.0,0.0,-0.0017315875738859,60.0,-1.338823318481445,-0.0,-6.443475086825856e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,3.946647484553978e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,4.156010618316941e-05,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,3.06961483147461e-05,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,4.15601025451906e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001971432357095,290.8324890136719,294.1499938964844,282.808837890625,282.57666015625,283.3815002441406,282.6143493652344,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194581706542,5.249006784779905e-10,0.0004194576467853,-0.0009605149971321,0.0,0.0,0.0,-0.0023628543131053,60.0,-1.8588091135025024,-0.0,-1.20564855876637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,3.946647484553978e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,4.156010618316941e-05,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,3.06961483147461e-05,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,4.15601025451906e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001971432357095,290.8324890136719,294.1499938964844,282.808837890625,282.57666015625,283.3815002441406,282.6143493652344,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194581706542,5.249006784779905e-10,0.0004194576467853,-0.0009605149971321,0.0,0.0,0.0,-0.0023628543131053,60.0,-1.8588091135025024,-0.0,-1.20564855876637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.002237493405119e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.47979060583748e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.00174059602432e-05,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.47979060583748e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004496804322116,290.8331604003906,294.1499938964844,282.8555908203125,282.6361083984375,283.3798217773437,282.617431640625,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572852678596,6.892041937156531e-10,0.0005572845693677,-0.0012546442449092,0.0,0.0,0.0,-0.0031516137532889,60.0,-2.487607479095459,-0.0,-6.272850328059576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.002237493405119e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.47979060583748e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.00174059602432e-05,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.47979060583748e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004496804322116,290.8331604003906,294.1499938964844,282.8555908203125,282.6361083984375,283.3798217773437,282.617431640625,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572852678596,6.892041937156531e-10,0.0005572845693677,-0.0012546442449092,0.0,0.0,0.0,-0.0031516137532889,60.0,-2.487607479095459,-0.0,-6.272850328059576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.002480510389432e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.480045991949736e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,7.001929770922288e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.480045991949736e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000449692539405,290.8324890136719,294.1499938964844,282.9046325683594,282.6981811523437,283.3748474121094,282.6209716796875,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007538587669841,8.8908530537779e-10,0.0007538578356616,-0.00158356083557,0.0,0.0,0.0,-0.0042301891371607,60.0,-3.2778396606445312,-0.0,-6.273188546401799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.002480510389432e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.480045991949736e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,7.001929770922288e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.480045991949736e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000449692539405,290.8324890136719,294.1499938964844,282.9046325683594,282.6981811523437,283.3748474121094,282.6209716796875,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007538587669841,8.8908530537779e-10,0.0007538578356616,-0.00158356083557,0.0,0.0,0.0,-0.0042301891371607,60.0,-3.2778396606445312,-0.0,-6.273188546401799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.00216109585017e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.479709842707962e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,7.001680933171883e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.479709842707962e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0004496765905059,290.8320617675781,294.1499938964844,282.9299011230469,282.73004150390625,283.3715515136719,282.6233215332031,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008617034764029,9.931550026820446e-10,0.0008617024868726,-0.0017493164632469,0.0,0.0,0.0,-0.0048193936236202,60.0,-3.788997411727905,-0.0,-6.272743036106476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.003508603200316e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.481129382038488e-05,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.002729398664087e-05,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.481129382038488e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004497439367696,290.8312072753906,294.1499938964844,282.9555969238281,282.76239013671875,283.3681945800781,282.6260681152344,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009289681329391,1.077171796204368e-09,0.0009289670852012,-0.0019029326504096,0.0,0.0,0.0,-0.0051955436356365,60.0,-4.189988613128662,-0.0,-6.27462100055709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.01292369235307e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.491044329479335e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,7.010052650002763e-05,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.491043601883577e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.000450214225566,290.830078125,294.1499938964844,283.0080871582031,282.8283386230469,283.3617553710937,282.6330261230469,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942159474827,1.158647622290232e-09,0.0008942147833295,-0.0021518850699067,0.0,0.0,0.0,-0.0050577474758028,60.0,-4.714431285858154,-0.0,-6.28774969868573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.01292369235307e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.491044329479335e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,7.010052650002763e-05,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.491043601883577e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.000450214225566,290.830078125,294.1499938964844,283.0080871582031,282.8283386230469,283.3617553710937,282.6330261230469,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942159474827,1.158647622290232e-09,0.0008942147833295,-0.0021518850699067,0.0,0.0,0.0,-0.0050577474758028,60.0,-4.714431285858154,-0.0,-6.28774969868573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.01317471289076e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.49130771914497e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.010247645666823e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,9.49130771914497e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0004502267693169,290.8379211425781,294.1499938964844,283.061767578125,282.8955383300781,283.3570251464844,282.6429443359375,290.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919474298134,1.3597833969924975e-09,0.0010919460328295,-0.0024829402100294,0.0,0.0,0.0,-0.0061427317559719,60.0,-4.482080936431885,-0.0,-6.288098575168989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.01317471289076e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.49130771914497e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.010247645666823e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,9.49130771914497e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0004502267693169,290.8379211425781,294.1499938964844,283.061767578125,282.8955383300781,283.3570251464844,282.6429443359375,290.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919474298134,1.3597833969924975e-09,0.0010919460328295,-0.0024829402100294,0.0,0.0,0.0,-0.0061427317559719,60.0,-4.482080936431885,-0.0,-6.288098575168989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.027172200148924e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.506047354079784e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.021133933449164e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.506047354079784e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0004509259597398,290.8345947265625,294.1499938964844,283.1162109375,282.9635925292969,283.3523864746094,282.6552429199219,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418989703,1.4023495698012312e-09,0.0009618405019864,-0.0027249506674706,0.0,0.0,0.0,-0.0055080126039683,60.0,-4.753653049468994,-0.0,-6.307643474201542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
