time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.027172200148924e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.506047354079784e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.021133933449164e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.506047354079784e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0004509259597398,290.8345947265625,294.1499938964844,283.1162109375,282.9635925292969,283.3523864746094,282.6552429199219,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418989703,1.4023495698012312e-09,0.0009618405019864,-0.0027249506674706,0.0,0.0,0.0,-0.0055080126039683,60.0,-4.753653049468994,-0.0,-6.307643474201542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.032734669744968e-05,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.511905227554962e-05,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.025460945442319e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.511905227554962e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004512038140092,290.8327331542969,294.1499938964844,283.1469116210937,283.0018920898437,283.350341796875,282.6642761230469,290.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962434511166,1.4716471374853762e-09,0.0009624330559745,-0.0029065406415611,0.0,0.0,0.0,-0.0055423667654395,60.0,-4.767762660980225,-0.0,-6.315418943358965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.037497511599212e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.51692127273418e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.0291651354637e-05,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.51692054513842e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004514417378231,290.8312683105469,294.1499938964844,283.17108154296875,283.0320129394531,283.3489074707031,282.67218017578125,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419655539,1.530982562947258e-09,0.000962940393947,-0.0030620251782238,0.0,0.0,0.0,-0.0055717816576361,60.0,-4.7661638259887695,-0.0,-6.322080281506717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.04351400095038e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.52325644902885e-05,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.033844303805381e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.52325644902885e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0004517422639764,290.82958984375,294.1499938964844,283.1985168457031,283.0661926269531,283.3475646972656,282.6824645996094,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635828901082,1.6059347185404251e-09,0.0009635813185013,-0.0032584315631538,0.0,0.0,0.0,-0.0056089386343955,60.0,-4.754512786865234,-0.0,-6.330500212925473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.050166408997028e-05,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.530262468615548e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,7.039018964860588e-05,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.530261741019784e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0004520745715126,290.8279113769531,294.1499938964844,283.2259521484375,283.100341796875,283.346435546875,282.69390869140625,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642916847951,1.6888112019941561e-09,0.000964289996773,-0.0034756031818687,0.0,0.0,0.0,-0.0056500239297747,60.0,-4.740833282470703,-0.0,-6.339816849276758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.065754420589656e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.546677028993145e-05,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,7.051142893033102e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.546677028993145e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0004528532444965,290.8245544433594,294.1499938964844,283.2804870605469,283.16815185546875,283.34490966796875,282.72125244140625,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883004863145743e-09,0.0009659504867158,-0.0039844708517193,0.0,0.0,0.0,-0.0057462938129901,60.0,-4.71204948425293,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.065754420589656e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.546677028993145e-05,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,7.051142893033102e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.546677028993145e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0004528532444965,290.8245544433594,294.1499938964844,283.2804870605469,283.16815185546875,283.34490966796875,282.72125244140625,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883004863145743e-09,0.0009659504867158,-0.0039844708517193,0.0,0.0,0.0,-0.0057462938129901,60.0,-4.71204948425293,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.084695193450898e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.566622611600906e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.06587452441454e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.566621884005144e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0004537993518169,290.8211669921875,294.1499938964844,283.3343200683594,283.2350158691406,283.3443908691406,282.7560729980469,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679702925495,2.118965447550636e-09,0.0009679681970737,-0.0046027805656194,0.0,0.0,0.0,-0.005863269791007,60.0,-4.684249401092529,-0.0,-6.388282969282956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.084695193450898e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.566622611600906e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.06587452441454e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.566621884005144e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0004537993518169,290.8211669921875,294.1499938964844,283.3343200683594,283.2350158691406,283.3443908691406,282.7560729980469,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679702925495,2.118965447550636e-09,0.0009679681970737,-0.0046027805656194,0.0,0.0,0.0,-0.005863269791007,60.0,-4.684249401092529,-0.0,-6.388282969282956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.106863581109792e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.589967521606012e-05,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,7.08311636117287e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.589966794010252e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000454906723462,290.8177795410156,294.1499938964844,283.38702392578125,283.3004150390625,283.3447570800781,282.79833984375,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321848064,2.3951489680484883e-09,0.0009703297982923,-0.0053264833986759,0.0,0.0,0.0,-0.0060001858510077,60.0,-4.658253192901611,-0.0,-6.419497822207634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.106863581109792e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.589967521606012e-05,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,7.08311636117287e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.589966794010252e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000454906723462,290.8177795410156,294.1499938964844,283.38702392578125,283.3004150390625,283.3447570800781,282.79833984375,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321848064,2.3951489680484883e-09,0.0009703297982923,-0.0053264833986759,0.0,0.0,0.0,-0.0060001858510077,60.0,-4.658253192901611,-0.0,-6.419497822207634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.131929982686417e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.616363240638748e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,7.102613017195836e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,9.616363240638748e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0004561588284559,290.8143920898437,294.1499938964844,283.43829345703125,283.3639831542969,283.34600830078125,282.8495178222656,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028687044,2.707430946102818e-09,0.000973000191152,-0.0061447680927813,0.0,0.0,0.0,-0.0061549972742795,60.0,-4.634524345397949,-0.0,-6.454884271533956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.131929982686417e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.616363240638748e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,7.102613017195836e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,9.616363240638748e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0004561588284559,290.8143920898437,294.1499938964844,283.43829345703125,283.3639831542969,283.34600830078125,282.8495178222656,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028687044,2.707430946102818e-09,0.000973000191152,-0.0061447680927813,0.0,0.0,0.0,-0.0061549972742795,60.0,-4.634524345397949,-0.0,-6.454884271533956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.145375952357426e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.630522254155947e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,7.113070751074702e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.630521526560187e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0004568304866552,290.81268310546875,294.1499938964844,283.4632263183594,283.3948974609375,283.3470153808594,282.8785400390625,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744354174472,2.874940285835237e-09,0.0009744325652718,-0.0065836948342621,0.0,0.0,0.0,-0.0062380391173064,60.0,-4.62350606918335,-0.0,-6.47390621111299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.159180626738816e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.645058889873326e-05,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,7.12380715413019e-05,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.645058889873326e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0004575200437102,290.8109741210937,294.1499938964844,283.4876708984375,283.4251708984375,283.34814453125,282.9091796875,290.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759062086232,3.046923824356895e-09,0.0009759031818248,-0.0070343408733606,0.0,0.0,0.0,-0.0063232984393835,60.0,-4.612890720367432,-0.0,-6.493464610457522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,9.187711111735553e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.675102774053812e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,7.145998097257689e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.675102774053812e-05,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.00045894520008,290.8075256347656,294.1499938964844,283.53485107421875,283.4836120605469,283.35107421875,282.9763488769531,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402363946136688e-09,0.0009789426112547,-0.0079656820744276,0.0,0.0,0.0,-0.0064995060674846,60.0,-4.593225479125977,-0.0,-6.5339804677933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,9.187711111735553e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.675102774053812e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,7.145998097257689e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.675102774053812e-05,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.00045894520008,290.8075256347656,294.1499938964844,283.53485107421875,283.4836120605469,283.35107421875,282.9763488769531,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402363946136688e-09,0.0009789426112547,-0.0079656820744276,0.0,0.0,0.0,-0.0064995060674846,60.0,-4.593225479125977,-0.0,-6.5339804677933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.21648825169541e-05,297.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.705407137516886e-05,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,7.16838039807044e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,9.705406409921125e-05,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0004603826964739,290.8040771484375,294.1499938964844,283.57940673828125,283.5387878417969,283.35479736328125,283.0497131347656,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820121340453,3.7608813840961375e-09,0.000982008408755,-0.0089050652459263,0.0,0.0,0.0,-0.0066772392019629,60.0,-4.575367450714111,-0.0,-6.574973809847506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.21648825169541e-05,297.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.705407137516886e-05,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,7.16838039807044e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,9.705406409921125e-05,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0004603826964739,290.8040771484375,294.1499938964844,283.57940673828125,283.5387878417969,283.35479736328125,283.0497131347656,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820121340453,3.7608813840961375e-09,0.000982008408755,-0.0089050652459263,0.0,0.0,0.0,-0.0066772392019629,60.0,-4.575367450714111,-0.0,-6.574973809847506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.244567627320066e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.734975901665166e-05,297.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,7.190219912445173e-05,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.734975901665166e-05,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.000461785326479,290.8006286621094,294.1499938964844,283.6210021972656,283.5902404785156,283.3591003417969,283.1266174316406,290.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850040078163,4.110706885995796e-09,0.00098499993328,-0.0098216524347662,0.0,0.0,0.0,-0.0068506631068885,60.0,-4.558868408203125,-0.0,-6.615097447593143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.244567627320066e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.734975901665166e-05,297.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,7.190219912445173e-05,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.734975901665166e-05,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.000461785326479,290.8006286621094,294.1499938964844,283.6210021972656,283.5902404785156,283.3591003417969,283.1266174316406,290.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850040078163,4.110706885995796e-09,0.00098499993328,-0.0098216524347662,0.0,0.0,0.0,-0.0068506631068885,60.0,-4.558868408203125,-0.0,-6.615097447593143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.26154389162548e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.752852201927452e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,7.203423592727631e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.752852201927452e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0004626332956831,290.79840087890625,294.1499938964844,283.6458740234375,283.6210327148437,283.3622436523437,283.1768798828125,290.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868127526715,4.3222017076516295e-09,0.0009868084453046,-0.0103757847100496,0.0,0.0,0.0,-0.0069555109366774,60.0,-4.549106121063232,-0.0,-6.639414351639061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,9.270739246858284e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,9.76253577391617e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.210575131466612e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.762535046320409e-05,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,0.0004630926414392,290.7971496582031,294.1499938964844,283.6592102050781,283.6375732421875,283.3641052246094,283.2051696777344,290.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098779250402,4.4367594043137615e-09,0.0009877880802378,-0.0106759304180741,0.0,0.0,0.0,-0.0070123020559549,60.0,-4.543773651123047,-0.0,-6.652604156442976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.282759128836916e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.775193757377564e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.219924009405077e-05,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.775193029781803e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004636930534616,290.7953796386719,294.1499938964844,283.6769714355469,283.6595153808594,283.3668212890625,283.24420166015625,290.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890733053907,4.58651294721335e-09,0.0009890687651932,-0.0110682845115661,0.0,0.0,0.0,-0.0070865419693291,60.0,-4.536613464355469,-0.0,-6.669866081665532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.293967741541564e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.786996088223532e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,7.22864133422263e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,9.786996088223532e-05,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0004642529238481,290.79364013671875,294.1499938964844,283.6937255859375,283.6802673339844,283.3696594238281,283.28271484375,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990267493762,4.7261479174665055e-09,0.0009902628371492,-0.0114341247826814,0.0,0.0,0.0,-0.0071557653136551,60.0,-4.52967643737793,-0.0,-6.685981901455308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.313095506513493e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.807138849282636e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,7.243519212352112e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.807138849282636e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0004652084317058,290.7901306152344,294.1499938964844,283.7240905761719,283.7178955078125,283.3756408691406,283.357177734375,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923056932166,4.964451960631777e-09,0.0009923006873577,-0.0120584648102521,0.0,0.0,0.0,-0.0072739040479063,60.0,-4.516323566436768,-0.0,-6.713530353863463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.313095506513493e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.807138849282636e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,7.243519212352112e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.807138849282636e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0004652084317058,290.7901306152344,294.1499938964844,283.7240905761719,283.7178955078125,283.3756408691406,283.357177734375,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923056932166,4.964451960631777e-09,0.0009923006873577,-0.0120584648102521,0.0,0.0,0.0,-0.0072739040479063,60.0,-4.516323566436768,-0.0,-6.713530353863463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.327252337243408e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.8220472864341e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,7.254529919009656e-05,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,9.822046558838338e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0004659155965782,290.78662109375,294.1499938964844,283.75,283.75,283.382080078125,283.4261169433594,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140822878502149e-09,0.0009938090806826,-0.0125205367803573,0.0,0.0,0.0,-0.007361339405179,60.0,-4.503576755523682,-0.0,-6.733955615345621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.327252337243408e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.8220472864341e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,7.254529919009656e-05,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,9.822046558838338e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0004659155965782,290.78662109375,294.1499938964844,283.75,283.75,283.382080078125,283.4261169433594,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140822878502149e-09,0.0009938090806826,-0.0125205367803573,0.0,0.0,0.0,-0.007361339405179,60.0,-4.503576755523682,-0.0,-6.733955615345621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.33837509364821e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.83375939540565e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.26318103261292e-05,297.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.83375939540565e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0004664711887016,290.7831115722656,294.1499938964844,283.77362060546875,283.77362060546875,283.3887634277344,283.48931884765625,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279386705581146e-09,0.0009949939558282,-0.0128835514187812,0.0,0.0,0.0,-0.0074300314299762,60.0,-4.491082191467285,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.33837509364821e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.83375939540565e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.26318103261292e-05,297.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.83375939540565e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0004664711887016,290.7831115722656,294.1499938964844,283.77362060546875,283.77362060546875,283.3887634277344,283.48931884765625,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279386705581146e-09,0.0009949939558282,-0.0128835514187812,0.0,0.0,0.0,-0.0074300314299762,60.0,-4.491082191467285,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.349627362098543e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.845609019976108e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,7.27193255443126e-05,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.845608292380348e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004670332709793,290.7795715332031,294.1499938964844,283.79736328125,283.79736328125,283.39581298828125,283.54620361328125,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508035749197,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478561878204346,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.349627362098543e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.845609019976108e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,7.27193255443126e-05,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.845608292380348e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004670332709793,290.7795715332031,294.1499938964844,283.79736328125,283.79736328125,283.39581298828125,283.54620361328125,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508035749197,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478561878204346,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.35527787078172e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.851558570517228e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,7.276327232830226e-05,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.851558570517228e-05,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.000467315519927,290.7778015136719,294.1499938964844,283.80926513671875,283.80926513671875,283.3994445800781,283.5726318359375,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.47226619720459,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.360940020997076e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.85752121778205e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,7.280731369974092e-05,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.85752121778205e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0004675983509514,290.7760314941406,294.1499938964844,283.8211669921875,283.8211669921875,283.4031677246094,283.597900390625,290.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465950012207031,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.37228396651335e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.869466884993015e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,7.28955419617705e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.869466884993015e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0004681650025304,290.7724914550781,294.1499938964844,283.8450012207031,283.8450012207031,283.41082763671875,283.6453857421875,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453269004821777,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.37228396651335e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.869466884993015e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,7.28955419617705e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.869466884993015e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0004681650025304,290.7724914550781,294.1499938964844,283.8450012207031,283.8450012207031,283.41082763671875,283.6453857421875,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453269004821777,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.383627184433864e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.881412552203984e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.298377022380009e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.881411824608222e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0004687316250056,290.7689514160156,294.1499938964844,283.8687438964844,283.8687438964844,283.4187927246094,283.68914794921875,290.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440545082092285,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.383627184433864e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.881412552203984e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.298377022380009e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.881411824608222e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0004687316250056,290.7689514160156,294.1499938964844,283.8687438964844,283.8687438964844,283.4187927246094,283.68914794921875,290.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440545082092285,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,9.394939843332396e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.893324750009924e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.307175837922841e-05,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.893324750009924e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0004692967049777,290.7654113769531,294.1499938964844,283.8923645019531,283.8923645019531,283.42706298828125,283.7298278808594,290.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427809238433838,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,9.394939843332396e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.893324750009924e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.307175837922841e-05,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.893324750009924e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0004692967049777,290.7654113769531,294.1499938964844,283.8923645019531,283.8923645019531,283.42706298828125,283.7298278808594,290.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427809238433838,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
