time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.403045987710355e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.901860903482884e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,7.313480455195531e-05,297.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.901860175887124e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0004697016265708,290.7628479003906,294.1499938964844,283.90924072265625,283.90924072265625,283.43316650390625,283.7574157714844,290.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418649673461914,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,9.406184835825115e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.905166371027008e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,7.315922266570851e-05,297.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.905166371027008e-05,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0004698584380093,290.7618408203125,294.1499938964844,283.915771484375,283.915771484375,283.4355773925781,283.767822265625,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415092945098877,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.411774954060093e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.911053348332644e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,7.320269651245326e-05,297.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,9.911052620736882e-05,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0004701376601587,290.76007080078125,294.1499938964844,283.9273986816406,283.9273986816406,283.43994140625,283.7859191894531,290.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408750534057617,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,9.417331602890044e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,9.916903945850208e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,7.324591570068151e-05,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,9.916903945850208e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0004704152233898,290.75830078125,294.1499938964844,283.9389343261719,283.9389343261719,283.4443664550781,283.8034362792969,290.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402424812316895,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.428333578398453e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.928490180755034e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,7.333148823818192e-05,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,9.928490180755034e-05,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004709647910203,290.7547302246094,294.1499938964844,283.9617614746094,283.9617614746094,283.45343017578125,283.8370361328125,290.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389841079711914,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.428333578398453e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.928490180755034e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,7.333148823818192e-05,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,9.928490180755034e-05,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004709647910203,290.7547302246094,294.1499938964844,283.9617614746094,283.9617614746094,283.45343017578125,283.8370361328125,290.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389841079711914,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.439163841307165e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.939894516719504e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,7.341572199948132e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.939894516719504e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0004715057730209,290.75115966796875,294.1499938964844,283.98419189453125,283.98419189453125,283.4627380371094,283.86883544921875,290.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377370357513428,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.439163841307165e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.939894516719504e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,7.341572199948132e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.939894516719504e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0004715057730209,290.75115966796875,294.1499938964844,283.98419189453125,283.98419189453125,283.4627380371094,283.86883544921875,290.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377370357513428,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.449779463466256e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.951074025593698e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,7.349828956648707e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.951073297997937e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0004720360739156,290.7475891113281,294.1499938964844,284.0061950683594,284.0061950683594,283.4722595214844,283.8990173339844,290.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365045070648193,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.449779463466256e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.951074025593698e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,7.349828956648707e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.951073297997937e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0004720360739156,290.7475891113281,294.1499938964844,284.0061950683594,284.0061950683594,283.4722595214844,283.8990173339844,290.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365045070648193,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.460147703066468e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.961992327589542e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,7.357892900472507e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,9.961992327589542e-05,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0004725540056824,290.7440185546875,294.1499938964844,284.02764892578125,284.02764892578125,283.4820251464844,283.927734375,290.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3528923988342285,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.460147703066468e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.961992327589542e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,7.357892900472507e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,9.961992327589542e-05,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0004725540056824,290.7440185546875,294.1499938964844,284.02764892578125,284.02764892578125,283.4820251464844,283.927734375,290.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3528923988342285,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,9.465228504268453e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,9.967342339223252e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,7.36184447305277e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.967342339223252e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.000472807791084,290.7422180175781,294.1499938964844,284.03814697265625,284.03814697265625,283.48699951171875,283.94158935546875,290.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346892833709717,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,9.47022854234092e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,9.972607222152874e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,7.365733472397551e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,9.972606494557112e-05,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0004730575310532,290.74041748046875,294.1499938964844,284.04852294921875,284.04852294921875,283.49200439453125,283.9551086425781,290.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.3409504890441895,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.479976870352402e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.982872870750724e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,7.373315747827291e-05,296.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.982872870750724e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0004735444963444,290.7368469238281,294.1499938964844,284.0687255859375,284.0687255859375,283.5021667480469,283.9812316894531,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329247951507568,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.479976870352402e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.982872870750724e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,7.373315747827291e-05,296.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.982872870750724e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0004735444963444,290.7368469238281,294.1499938964844,284.0687255859375,284.0687255859375,283.5021667480469,283.9812316894531,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329247951507568,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.489360672887416e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.992754348786548e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.380614260910079e-05,296.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,9.992754348786548e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0004740132426377,290.7332458496094,294.1499938964844,284.0882263183594,284.0882263183594,283.51251220703125,284.0062866210937,290.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110785951837,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317804336547852,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.489360672887416e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.992754348786548e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.380614260910079e-05,296.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,9.992754348786548e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0004740132426377,290.7332458496094,294.1499938964844,284.0882263183594,284.0882263183594,283.51251220703125,284.0062866210937,290.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110785951837,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317804336547852,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,9.498367580818012e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001000223928713,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.387619552901015e-05,296.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001000223928713,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0004744631587527,290.72967529296875,294.1499938964844,284.1069641113281,284.1069641113281,283.5230407714844,284.03009033203125,290.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272596302954071e-09,0.0010120380902662,-0.0181048177182674,0.0,0.0,0.0,-0.008418153040111,60.0,-4.306686401367188,-0.0,-6.983283640238369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,9.498367580818012e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001000223928713,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.387619552901015e-05,296.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001000223928713,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0004744631587527,290.72967529296875,294.1499938964844,284.1069641113281,284.1069641113281,283.5230407714844,284.03009033203125,290.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272596302954071e-09,0.0010120380902662,-0.0181048177182674,0.0,0.0,0.0,-0.008418153040111,60.0,-4.306686401367188,-0.0,-6.983283640238369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,9.505257185082884e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001000949414446,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,7.392978295683861e-05,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001000949414446,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0004748073115479,290.726806640625,294.1499938964844,284.1213073730469,284.1213073730469,283.53155517578125,284.0483703613281,290.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358425868631002e-09,0.001012771972455,-0.0183296222239732,0.0,0.0,0.0,-0.0084607023745775,60.0,-4.298019886016846,-0.0,-6.99341740073578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.506939386483282e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001001126511255,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,7.394286512862891e-05,296.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001001126511255,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0004748913052026,290.72607421875,294.1499938964844,284.12481689453125,284.12481689453125,283.53369140625,284.0528564453125,290.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379375777105679e-09,0.0010129511356353,-0.0183844938874244,0.0,0.0,0.0,-0.008471087552607,60.0,-4.295882701873779,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.511043754173444e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001001558775897,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,7.397478475468233e-05,296.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0001001558703137,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0004750963416881,290.7242736816406,294.1499938964844,284.1334228515625,284.1334228515625,283.5390625,284.06378173828125,290.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430509540995444e-09,0.0010133883915841,-0.0185184199362993,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.290633201599121,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,9.515031706541777e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001001978671411,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,7.40058021619916e-05,296.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0001001978671411,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0004752955283038,290.72247314453125,294.1499938964844,284.1417541503906,284.1417541503906,283.5444641113281,284.0744323730469,290.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.2854766845703125,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,9.522639447823168e-05,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0001002779827103,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.406497752526775e-05,296.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001002779827103,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0004756755661219,290.7188720703125,294.1499938964844,284.1577453613281,284.1577453613281,283.55535888671875,284.0949401855469,290.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275455951690674,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,9.522639447823168e-05,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0001002779827103,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.406497752526775e-05,296.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001002779827103,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0004756755661219,290.7188720703125,294.1499938964844,284.1577453613281,284.1577453613281,283.55535888671875,284.0949401855469,290.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275455951690674,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.529708040645346e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001003524230327,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,7.411995466100052e-05,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0001003524230327,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004760286828968,290.7152709960937,294.1499938964844,284.17266845703125,284.17266845703125,283.5663452148437,284.1142578125,290.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265909671783447,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.529708040645346e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001003524230327,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,7.411995466100052e-05,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0001003524230327,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004760286828968,290.7152709960937,294.1499938964844,284.17266845703125,284.17266845703125,283.5663452148437,284.1142578125,290.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265909671783447,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,9.536231664242224e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001004211153485,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,7.417068991344422e-05,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001004211153485,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004763545293826,290.7117004394531,294.1499938964844,284.1864624023437,284.1864624023437,283.577392578125,284.13232421875,290.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256843090057373,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,9.536231664242224e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001004211153485,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,7.417068991344422e-05,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001004211153485,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004763545293826,290.7117004394531,294.1499938964844,284.1864624023437,284.1864624023437,283.577392578125,284.13232421875,290.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256843090057373,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,9.542166662868112e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001004836231004,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,7.421685586450621e-05,296.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001004836158244,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0004766510101035,290.7080993652344,294.1499938964844,284.1990966796875,284.1990966796875,283.5884704589844,284.14923095703125,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248290061950684,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,9.542166662868112e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001004836231004,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,7.421685586450621e-05,296.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001004836158244,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0004766510101035,290.7080993652344,294.1499938964844,284.1990966796875,284.1990966796875,283.5884704589844,284.14923095703125,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248290061950684,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,9.544938802719116e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001005128069664,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,7.423841452691704e-05,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001005128069664,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.000476789457025,290.706298828125,294.1499938964844,284.2049560546875,284.2049560546875,283.5940246582031,284.1571655273437,290.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244229793548584,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,9.547542140353472e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001005402227747,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.425866351695731e-05,296.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0001005402227747,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0004769195220433,290.7044982910156,294.1499938964844,284.21051025390625,284.21051025390625,283.5995788574219,284.164794921875,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240312099456787,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,9.552254778100178e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001005898520816,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,7.429531979141757e-05,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001005898520816,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0004771549429278,290.7008972167969,294.1499938964844,284.2205810546875,284.2205810546875,283.61065673828125,284.1790466308594,290.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630485683679,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.23295259475708,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,9.552254778100178e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001005898520816,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,7.429531979141757e-05,296.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001005898520816,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0004771549429278,290.7008972167969,294.1499938964844,284.2205810546875,284.2205810546875,283.61065673828125,284.1790466308594,290.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630485683679,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.23295259475708,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,9.556393342791124e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0001006334277917,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,7.43275013519451e-05,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0001006334277917,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0004773616383317,290.6972961425781,294.1499938964844,284.22930908203125,284.22930908203125,283.6217346191406,284.1920166015625,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995463846555141e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226189136505127,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,9.556393342791124e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0001006334277917,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,7.43275013519451e-05,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0001006334277917,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0004773616383317,290.6972961425781,294.1499938964844,284.22930908203125,284.22930908203125,283.6217346191406,284.1920166015625,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995463846555141e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226189136505127,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,9.559834143146873e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001006696620606,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,7.435426960000768e-05,296.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006696620606,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0004775335255544,290.6936950683594,294.1499938964844,284.236572265625,284.236572265625,283.6327514648437,284.20361328125,290.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038328225268287e-09,0.0010185859864577,-0.020110310986638,0.0,0.0,0.0,-0.0087977601215243,60.0,-4.220149993896484,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,9.559834143146873e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,0.0001006696620606,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,7.435426960000768e-05,296.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006696620606,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0004775335255544,290.6936950683594,294.1499938964844,284.236572265625,284.236572265625,283.6327514648437,284.20361328125,290.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038328225268287e-09,0.0010185859864577,-0.020110310986638,0.0,0.0,0.0,-0.0087977601215243,60.0,-4.220149993896484,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,9.56239746301435e-05,297.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001006966558634,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,7.437420572387055e-05,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0001006966558634,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0004776615824084,290.6905212402344,294.1499938964844,284.2417297363281,284.2417297363281,283.6423645019531,284.212646484375,290.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070260015813346e-09,0.0010188589803874,-0.0201939344406127,0.0,0.0,0.0,-0.008813589811325,60.0,-4.215402126312256,-0.0,-7.07774105990211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
