time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,9.562692866893484e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0001006997699732,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,7.437650492647663e-05,296.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001006997699732,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004776763380505,290.6900939941406,294.1499938964844,284.2423400878906,284.2423400878906,283.6436767578125,284.2137756347656,290.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073941515363003e-09,0.0010188905289396,-0.0202035773545503,0.0,0.0,0.0,-0.0088154152035713,60.0,-4.214814186096191,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,9.563873027218506e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001007121973088,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,7.438567990902811e-05,296.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001007121900329,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0004777352733071,290.68829345703125,294.1499938964844,284.2446594238281,284.2446594238281,283.64910888671875,284.2182922363281,290.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088637315495362e-09,0.0010190161410719,-0.0202420633286237,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.212449073791504,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,9.5648858405184e-05,297.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001007228638627,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,7.439355977112427e-05,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001007228565867,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0004777858557645,290.6864929199219,294.1499938964844,284.2465515136719,284.2465515136719,283.65447998046875,284.222412109375,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.008828954771161,60.0,-4.2102813720703125,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.566391963744536e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001007387254503,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,7.440527406288311e-05,296.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001007387181743,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.00047786111827,290.6828918457031,294.1499938964844,284.2491149902344,284.2491149902344,283.6651611328125,284.22955322265625,290.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013106349688e-09,0.0010192844783887,-0.020324233919382,0.0,0.0,0.0,-0.0088382549583911,60.0,-4.20657205581665,-0.0,-7.08365348600637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.566391963744536e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001007387254503,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,7.440527406288311e-05,296.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0001007387181743,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.00047786111827,290.6828918457031,294.1499938964844,284.2491149902344,284.2491149902344,283.6651611328125,284.22955322265625,290.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013106349688e-09,0.0010192844783887,-0.020324233919382,0.0,0.0,0.0,-0.0088382549583911,60.0,-4.20657205581665,-0.0,-7.08365348600637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.567323286319152e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007485261652,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.441252091666684e-05,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001007485261652,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0004779076261911,290.6793212890625,294.1499938964844,284.25,284.25,283.6756896972656,284.2351379394531,290.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203715801239014,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.567323286319152e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007485261652,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.441252091666684e-05,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001007485261652,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0004779076261911,290.6793212890625,294.1499938964844,284.25,284.25,283.6756896972656,284.2351379394531,290.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203715801239014,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.567652887199074e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.000100751996797,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.441508205374703e-05,296.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.000100751996797,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0004779240989591,290.6757202148437,294.1499938964844,284.25,284.24365234375,283.6860046386719,284.2392578125,290.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201468467712402,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.567652887199074e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.000100751996797,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.441508205374703e-05,296.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.000100751996797,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0004779240989591,290.6757202148437,294.1499938964844,284.25,284.24365234375,283.6860046386719,284.2392578125,290.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201468467712402,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,9.567508095642552e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0001007504688459,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,7.441395428031683e-05,296.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001007504688459,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0004779168521054,290.672119140625,294.1499938964844,284.25,284.2362060546875,283.6961669921875,284.2422790527344,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199300765991211,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,9.567508095642552e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0001007504688459,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,7.441395428031683e-05,296.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001007504688459,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0004779168521054,290.672119140625,294.1499938964844,284.25,284.2362060546875,283.6961669921875,284.2422790527344,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199300765991211,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,9.567265078658238e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001007479149848,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,7.441206253133714e-05,296.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001007479077088,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0004779046867042,290.6703186035156,294.1499938964844,284.25,284.2320556640625,283.701171875,284.243408203125,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.198161602020264,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,9.56690710154362e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0001007441460387,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,7.440928311552852e-05,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001007441460387,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0004778868460562,290.6685485839844,294.1499938964844,284.25,284.2276916503906,283.70611572265625,284.2444152832031,290.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.19697904586792,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.565884101903066e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001007333703455,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,7.440132321789861e-05,296.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001007333703455,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.000477835710626,290.6649475097656,294.1499938964844,284.25,284.2182312011719,283.7159118652344,284.2459716796875,290.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.19448184967041,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.565884101903066e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001007333703455,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,7.440132321789861e-05,296.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001007333703455,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.000477835710626,290.6649475097656,294.1499938964844,284.25,284.2182312011719,283.7159118652344,284.2459716796875,290.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.19448184967041,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.56445437623188e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001007183163892,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,7.439020555466413e-05,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001007183163892,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0004777643189299,290.661376953125,294.1499938964844,284.25,284.2078857421875,283.7255249023437,284.2470703125,290.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191791534423828,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.56445437623188e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001007183163892,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,7.439020555466413e-05,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001007183163892,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0004777643189299,290.661376953125,294.1499938964844,284.25,284.2078857421875,283.7255249023437,284.2470703125,290.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191791534423828,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.562686318531632e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001006997044896,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,7.437645399477333e-05,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001006996972137,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0004776760179083,290.6578063964844,294.1499938964844,284.25,284.1967163085937,283.7349548339844,284.2478942871094,290.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188951015472412,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.562686318531632e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001006997044896,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,7.437645399477333e-05,296.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001006996972137,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0004776760179083,290.6578063964844,294.1499938964844,284.25,284.1967163085937,283.7349548339844,284.2478942871094,290.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188951015472412,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,9.560656326357277e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001006783204502,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,7.436066516675055e-05,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001006783204502,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004775745910592,290.65435791015625,294.1499938964844,284.25,284.1853332519531,283.74383544921875,284.2484436035156,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186066627502441,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.560565376887098e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001006773672997,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,7.435995212290436e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001006773600238,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0004775700508616,290.6542358398437,294.1499938964844,284.25,284.1848449707031,283.74420166015625,284.2484436035156,290.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.185943603515625,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,9.559403406456112e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.000100665129139,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,7.435091538354754e-05,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001006651218631,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0004775119887199,290.6524353027344,294.1499938964844,284.25,284.1786804199219,283.7487487792969,284.2486877441406,290.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184391021728516,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.55815557972528e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,0.0001006519814836,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,7.434120925609022e-05,296.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001006519814836,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.000477449648315,290.6506652832031,294.1499938964844,284.25,284.17236328125,283.7532653808594,284.2488708496094,290.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.182803630828857,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,9.55543146119453e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001006232996587,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,7.432002166751772e-05,296.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001006232923828,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0004773135879077,290.6470947265625,294.1499938964844,284.25,284.1593017578125,283.7621765136719,284.2491760253906,290.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.179523468017578,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,9.55543146119453e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001006232996587,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,7.432002166751772e-05,296.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001006232923828,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0004773135879077,290.6470947265625,294.1499938964844,284.25,284.1593017578125,283.7621765136719,284.2491760253906,290.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.179523468017578,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.552490519126876e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001005923331831,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,7.429715333273634e-05,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001005923331831,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0004771667008753,290.6435241699219,294.1499938964844,284.25,284.1457824707031,283.7709350585937,284.2493896484375,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176141262054443,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.552490519126876e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001005923331831,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,7.429715333273634e-05,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001005923331831,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0004771667008753,290.6435241699219,294.1499938964844,284.25,284.1457824707031,283.7709350585937,284.2493896484375,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176141262054443,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.549279639031738e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001005585218081,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,7.427217497024685e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001005585145321,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0004770063096657,290.6399841308594,294.1499938964844,284.25,284.1318359375,283.7795104980469,284.2495422363281,290.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1726393699646,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.549279639031738e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001005585218081,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,7.427217497024685e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001005585145321,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0004770063096657,290.6399841308594,294.1499938964844,284.25,284.1318359375,283.7795104980469,284.2495422363281,290.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1726393699646,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,9.545888315187769e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001005228041321,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,7.424579962389544e-05,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001005228041321,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0004768368671648,290.63641357421875,294.1499938964844,284.25,284.1176147460937,283.7879638671875,284.2496643066406,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.16905403137207,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,9.545888315187769e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001005228041321,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,7.424579962389544e-05,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001005228041321,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0004768368671648,290.63641357421875,294.1499938964844,284.25,284.1176147460937,283.7879638671875,284.2496643066406,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.16905403137207,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,9.544108615955338e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001005040685413,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,7.423196075251326e-05,296.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0001005040685413,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0004767480131704,290.6346435546875,294.1499938964844,284.25,284.11041259765625,283.7921142578125,284.2497253417969,290.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167223930358887,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,9.542285260977224e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001004848600132,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,7.42177726351656e-05,296.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0001004848600132,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0004766569181811,290.63287353515625,294.1499938964844,284.25,284.1031799316406,283.7962341308594,284.249755859375,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.1653733253479,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.538493031868712e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,0.0001004449295578,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,7.418828317895532e-05,296.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001004449295578,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0004764675104524,290.6293334960937,294.1499938964844,284.25,284.08856201171875,283.8043518066406,284.24981689453125,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161606788635254,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.538493031868712e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,0.0001004449295578,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,7.418828317895532e-05,296.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001004449295578,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0004764675104524,290.6293334960937,294.1499938964844,284.25,284.08856201171875,283.8043518066406,284.24981689453125,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161606788635254,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,9.53457783907652e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.000100403703982,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,7.415783329633996e-05,296.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.000100403696706,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004762719036079,290.62579345703125,294.1499938964844,284.25,284.07391357421875,283.8123474121094,284.2498779296875,290.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15778398513794,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,9.53457783907652e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.000100403703982,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,7.415783329633996e-05,296.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.000100403696706,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004762719036079,290.62579345703125,294.1499938964844,284.25,284.07391357421875,283.8123474121094,284.2498779296875,290.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15778398513794,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,9.530493844067678e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001003606957965,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,7.412606646539643e-05,296.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001003606885205,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0004760678857564,290.62225341796875,294.1499938964844,284.25,284.05926513671875,283.8201599121094,284.2499084472656,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153888702392578,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,9.530493844067678e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001003606957965,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,7.412606646539643e-05,296.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001003606885205,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0004760678857564,290.62225341796875,294.1499938964844,284.25,284.05926513671875,283.8201599121094,284.2499084472656,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153888702392578,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.526308713248e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001003166180453,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,7.409351383103058e-05,296.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001003166180453,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0004758588329423,290.61871337890625,294.1499938964844,284.25,284.0447082519531,283.827880859375,284.2499389648437,290.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.149947643280029,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.526308713248e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001003166180453,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,7.409351383103058e-05,296.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001003166180453,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0004758588329423,290.61871337890625,294.1499938964844,284.25,284.0447082519531,283.827880859375,284.2499389648437,290.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.149947643280029,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
