time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,9.524170309305192e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,0.0001002941062324,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,7.407688099192455e-05,296.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0001002941062324,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0004757520509883,290.616943359375,294.1499938964844,284.25,284.0375061035156,283.8316650390625,284.2499389648437,290.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.1479573249816895,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,9.522005711914971e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0001002713033813,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,7.406004442600533e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001002713033813,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0004756439011543,290.6152038574219,294.1499938964844,284.25,284.0303649902344,283.8354187011719,284.2499389648437,290.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145955562591553,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,9.517599391983822e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0001002249118755,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,7.402577466564253e-05,296.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001002249118755,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0004754238179884,290.6116638183594,294.1499938964844,284.25,284.0162658691406,283.84283447265625,284.2499694824219,290.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14192008972168,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,9.517599391983822e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0001002249118755,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,7.402577466564253e-05,296.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001002249118755,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0004754238179884,290.6116638183594,294.1499938964844,284.25,284.0162658691406,283.84283447265625,284.2499694824219,290.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14192008972168,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.513126133242622e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001001778073259,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,7.39909810363315e-05,296.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.00010017780005,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.0004752003587782,290.608154296875,294.1499938964844,284.25,284.0025329589844,283.85009765625,284.2499694824219,290.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137854099273682,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.513126133242622e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001001778073259,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,7.39909810363315e-05,296.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.00010017780005,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.0004752003587782,290.608154296875,294.1499938964844,284.25,284.0025329589844,283.85009765625,284.2499694824219,290.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137854099273682,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.508575749350712e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001001298878691,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,7.395559077849612e-05,296.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001001298878691,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004749730578623,290.6046447753906,294.1499938964844,284.25,283.9892578125,283.85723876953125,284.2499694824219,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133759021759033,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.508575749350712e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001001298878691,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,7.395559077849612e-05,296.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001001298878691,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004749730578623,290.6046447753906,294.1499938964844,284.25,283.9892578125,283.85723876953125,284.2499694824219,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133759021759033,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.503980254521592e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.000100081495475,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,7.391985127469525e-05,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.000100081495475,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0004747435159515,290.60113525390625,294.1499938964844,284.25,283.9764709472656,283.8642272949219,284.2499694824219,290.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.12964391708374,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.503980254521592e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.000100081495475,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,7.391985127469525e-05,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.000100081495475,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0004747435159515,290.60113525390625,294.1499938964844,284.25,283.9764709472656,283.8642272949219,284.2499694824219,290.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.12964391708374,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,9.501665772404522e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,0.000100057121017,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,7.390185055555776e-05,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.000100057121017,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0004746279155369,290.5993957519531,294.1499938964844,284.25,283.9703063964844,283.8677062988281,284.25,290.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127580165863037,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,9.499344741925596e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001000326737994,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,7.388379162875935e-05,296.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001000326737994,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0004745119367726,290.5976257324219,294.1499938964844,284.25,283.9642944335937,283.8711242675781,284.25,290.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125514030456543,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.494690311839804e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.998366294894367e-05,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,7.384759373962879e-05,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.998366294894367e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.000474279426271,290.5941467285156,294.1499938964844,284.25,283.95281982421875,283.8778686523437,284.25,290.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121377944946289,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.494690311839804e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.998366294894367e-05,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,7.384759373962879e-05,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.998366294894367e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.000474279426271,290.5941467285156,294.1499938964844,284.25,283.95281982421875,283.8778686523437,284.25,290.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121377944946289,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.490034426562488e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.99346375465393e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,7.3811381298583e-05,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.99346375465393e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0004740468866657,290.59063720703125,294.1499938964844,284.25,283.94207763671875,283.8844909667969,284.25,290.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117242813110352,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.490034426562488e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.99346375465393e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,7.3811381298583e-05,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.99346375465393e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0004740468866657,290.59063720703125,294.1499938964844,284.25,283.94207763671875,283.8844909667969,284.25,290.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117242813110352,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.485401096753776e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.98858449747786e-05,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,7.377534348051995e-05,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.988583769882098e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0004738154239021,290.587158203125,294.1499938964844,284.25,283.9322204589844,283.8909912109375,284.25,290.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113118171691895,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.485401096753776e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.98858449747786e-05,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,7.377534348051995e-05,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.988583769882098e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0004738154239021,290.587158203125,294.1499938964844,284.25,283.9322204589844,283.8909912109375,284.25,290.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113118171691895,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,9.48081724345684e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.983756899600849e-05,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,7.373969128821045e-05,296.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.983756899600849e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.000473586434964,290.58367919921875,294.1499938964844,284.25,283.9233093261719,283.8973999023437,284.25,290.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109015464782715,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,9.48081724345684e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.983756899600849e-05,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,7.373969128821045e-05,296.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.983756899600849e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.000473586434964,290.58367919921875,294.1499938964844,284.25,283.9233093261719,283.8973999023437,284.25,290.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109015464782715,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,9.4785493274685e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,9.981369657907636e-05,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,7.372205436695367e-05,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.981369657907636e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,0.0004734731919597,290.5819396972656,294.1499938964844,284.25,283.9192199707031,283.9005432128906,284.25,290.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.106975078582764,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.4763126980979e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.979013702832162e-05,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,7.370465755229816e-05,296.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.979013702832162e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0004733614332508,290.5802001953125,294.1499938964844,284.25,283.9154052734375,283.9036560058594,284.25,290.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104946136474609,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.471943485550582e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.974413114832714e-05,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.367067155428231e-05,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.974412387236951e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0004731431836262,290.5767517089844,294.1499938964844,284.25,283.9085998535156,283.9098205566406,284.25,290.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.100933074951172,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.471943485550582e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.974413114832714e-05,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.367067155428231e-05,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.974412387236951e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0004731431836262,290.5767517089844,294.1499938964844,284.25,283.9085998535156,283.9098205566406,284.25,290.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.100933074951172,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.050000000745058,9.46771542658098e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.050000000745058,9.969960956368595e-05,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.050000000745058,7.363779150182381e-05,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.969960956368595e-05,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.644287109375,0.0,0.050000000745058,0.0004729320062324,290.5732727050781,291.1499938964844,284.25,283.9029846191406,283.9158630371094,284.25,290.163330078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-4.096979141235352,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.050000000745058,9.46771542658098e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.050000000745058,9.969960956368595e-05,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.050000000745058,7.363779150182381e-05,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.969960956368595e-05,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.644287109375,0.0,0.050000000745058,0.0004729320062324,290.5732727050781,291.1499938964844,284.25,283.9029846191406,283.9158630371094,284.25,290.163330078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-4.096979141235352,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6343297362327576,0.050000000745058,0.0408388040959835,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6343297362327576,0.050000000745058,0.0430052280426025,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.6343297362327576,0.050000000745058,0.0317635163664817,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6343297362327576,0.050000000745058,0.0430052280426025,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.6343297362327576,0.050000000745058,0.2039982825517654,290.2637023925781,291.1499938964844,284.25,283.9006042480469,292.5775756835937,294.60919189453125,290.183349609375,1.0,0.1096861064434051,0.011015678755939,0.011015678755939,1.0,1.0,-0.4318868219852447,7.87744056651718e-07,0.4318860471248626,-0.1165256798267364,0.0,0.0,0.0,10.282751083374023,60.0,406.7688598632813,-0.0,12.278519630432127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004266738892,0.050000000745058,0.0452311821281909,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004266738892,0.050000000745058,0.0476306155323982,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004266738892,0.050000000745058,0.0351798087358474,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004266738892,0.050000000745058,0.0476306155323982,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627624511719,0.6326004266738892,0.050000000745058,0.2259391248226165,290.3852844238281,291.1499938964844,284.25,283.89849853515625,293.721435546875,297.15362548828125,290.61181640625,1.0,0.1210903599858284,0.022031357511878,0.022031357511878,1.0,1.0,-0.4819453358650207,3.1629656405129936e-06,0.4819421768188476,-0.1309898942708969,0.0,0.0,0.0,12.503283500671388,60.0,892.5546264648438,-0.0,16.67868995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0480988211929798,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1664733886719,291.1499938964844,284.25,283.8949279785156,293.72705078125,297.239990234375,291.3108215332031,1.0,0.1406006813049316,0.044062715023756,0.044062715023756,1.0,1.0,-0.4866852462291717,3.0974537367001176e-05,0.4866542816162109,-0.1316738873720169,0.0,0.0,0.0,20.01490592956543,60.0,880.6932373046875,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0480988211929798,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1664733886719,291.1499938964844,284.25,283.8949279785156,293.72705078125,297.239990234375,291.3108215332031,1.0,0.1406006813049316,0.044062715023756,0.044062715023756,1.0,1.0,-0.4866852462291717,3.0974537367001176e-05,0.4866542816162109,-0.1316738873720169,0.0,0.0,0.0,20.01490592956543,60.0,880.6932373046875,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.549941897392273,0.050000000745058,0.0458129495382308,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.549941897392273,0.050000000745058,0.0482432432472705,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.549941897392273,0.050000000745058,0.0356322936713695,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.549941897392273,0.050000000745058,0.0482432432472705,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.549941897392273,0.050000000745058,0.2288451641798019,291.43505859375,291.1499938964844,284.25,283.8934631347656,293.72479248046875,297.2265625,291.5592346191406,1.0,0.1490086764097213,0.0550783947110176,0.0550783947110176,1.0,1.0,-0.4881466329097748,8.517548849340528e-05,0.4880614578723907,-0.1317337453365326,0.0,0.0,0.0,23.682048797607425,60.0,799.594482421875,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65020751953125,0.5330187678337097,0.050000000745058,0.045944295823574,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65020751953125,0.5330187678337097,0.050000000745058,0.0483815558254718,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65020751953125,0.5330187678337097,0.050000000745058,0.0357344523072242,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65020751953125,0.5330187678337097,0.050000000745058,0.0483815558254718,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65020751953125,0.5330187678337097,0.050000000745058,0.2295012772083282,291.6732177734375,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.21630859375,291.78662109375,1.0,0.1565757244825363,0.2440627217292785,0.2440627217292785,0.9973307847976683,1.0,-0.4895464777946472,0.0314104035496711,0.4581360816955566,-0.1006461828947067,0.0,0.0,0.0,27.200870513916016,60.0,720.5240478515625,-0.0,29.375024795532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.0461841933429241,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.0486341789364814,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.035921037197113,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.0486341789364814,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.2306996136903762,292.0896301269531,291.1499938964844,284.25,283.89031982421875,292.7465515136719,297.2033386230469,292.1695861816406,1.0,0.1693968176841735,0.6220313310623169,0.6220313310623169,0.9919922947883606,1.0,-0.4921028614044189,0.1821470558643341,0.3099558055400848,0.0493196696043014,0.0,0.0,0.0,33.64076232910156,60.0,444.0826416015625,-0.0,34.94070053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.0461841933429241,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.0486341789364814,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.035921037197113,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.0486341789364814,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.5099533200263977,0.050000000745058,0.2306996136903762,292.0896301269531,291.1499938964844,284.25,283.89031982421875,292.7465515136719,297.2033386230469,292.1695861816406,1.0,0.1693968176841735,0.6220313310623169,0.6220313310623169,0.9919922947883606,1.0,-0.4921028614044189,0.1821470558643341,0.3099558055400848,0.0493196696043014,0.0,0.0,0.0,33.64076232910156,60.0,444.0826416015625,-0.0,34.94070053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.0463879331946373,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.0488487295806407,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.036079503595829,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.0488487295806407,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.2317173331975937,292.1189880371094,291.1499938964844,284.25,283.8891296386719,291.6886901855469,297.1963806152344,292.08233642578125,1.0,0.1795524358749389,1.0,1.0,0.9866538643836976,1.0,-0.4942738115787506,0.2112098783254623,0.2830639481544494,0.0783271938562393,0.0,0.0,0.0,39.098899841308594,60.0,-70.71531677246094,-0.0,39.73468399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.0463879331946373,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.0488487295806407,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.036079503595829,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.0488487295806407,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.495772123336792,0.050000000745058,0.2317173331975937,292.1189880371094,291.1499938964844,284.25,283.8891296386719,291.6886901855469,297.1963806152344,292.08233642578125,1.0,0.1795524358749389,1.0,1.0,0.9866538643836976,1.0,-0.4942738115787506,0.2112098783254623,0.2830639481544494,0.0783271938562393,0.0,0.0,0.0,39.098899841308594,60.0,-70.71531677246094,-0.0,39.73468399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.046556357294321,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.0490260869264602,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.0362104997038841,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.0490260869264602,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.2325586527585983,292.0203857421875,291.1499938964844,284.25,283.8886108398437,291.65386962890625,297.1904602050781,292.00714111328125,1.0,0.1875108033418655,1.0,1.0,0.9503923058509828,1.0,-0.49606853723526,0.212528720498085,0.2835398316383362,0.0798599049448967,0.0,0.0,0.0,43.60952377319336,48.0,-121.42417907714844,-0.0,43.734745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.046556357294321,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.0490260869264602,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.0362104997038841,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.0490260869264602,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0235595703125,0.4860789775848388,0.050000000745058,0.2325586527585983,292.0203857421875,291.1499938964844,284.25,283.8886108398437,291.65386962890625,297.1904602050781,292.00714111328125,1.0,0.1875108033418655,1.0,1.0,0.9503923058509828,1.0,-0.49606853723526,0.212528720498085,0.2835398316383362,0.0798599049448967,0.0,0.0,0.0,43.60952377319336,48.0,-121.42417907714844,-0.0,43.734745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.0465981736779212,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.049070119857788,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.0362430214881897,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.049070119857788,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.2327675223350525,291.97021484375,291.1499938964844,284.25,283.8887023925781,291.63543701171875,297.1853942871094,291.9573669433594,1.0,0.1889547556638717,1.0,1.0,0.9141307473182678,1.0,-0.4965144693851471,0.2133377939462661,0.2831766605377197,0.0812871307134628,0.0,0.0,0.0,44.73521423339844,36.0,-115.01004028320312,-0.0,44.73722457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
