time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.0465981736779212,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.049070119857788,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.0362430214881897,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.049070119857788,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.483806699514389,0.050000000745058,0.2327675223350525,291.97021484375,291.1499938964844,284.25,283.8887023925781,291.63543701171875,297.1853942871094,291.9573669433594,1.0,0.1889547556638717,1.0,1.0,0.9141307473182678,1.0,-0.4965144693851471,0.2133377939462661,0.2831766605377197,0.0812871307134628,0.0,0.0,0.0,44.73521423339844,36.0,-115.01004028320312,-0.0,44.73722457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.485031396150589,0.050000000745058,0.0465755686163902,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.485031396150589,0.050000000745058,0.0490463152527809,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.485031396150589,0.050000000745058,0.0362254418432712,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.485031396150589,0.050000000745058,0.0490463152527809,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.485031396150589,0.050000000745058,0.2326546013355255,291.9437561035156,291.1499938964844,284.25,283.8889465332031,291.6241455078125,297.18316650390625,291.93017578125,1.0,0.187761053442955,1.0,1.0,0.8960000276565552,1.0,-0.4962736964225769,0.2136340290307998,0.2826396822929382,0.0820303261280059,0.0,0.0,0.0,44.13471984863281,36.0,-109.94739532470705,-0.0,44.20199203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875473380088806,0.050000000745058,0.0465296506881713,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875473380088806,0.050000000745058,0.0489979647099971,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875473380088806,0.050000000745058,0.0361897274851799,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875473380088806,0.050000000745058,0.0489979647099971,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875473380088806,0.050000000745058,0.2324252426624298,291.91607666015625,291.1499938964844,284.25,283.88934326171875,291.6117248535156,297.18115234375,291.9020690917969,1.0,0.1854819655418396,1.0,1.0,0.8788782954216003,1.0,-0.4957845509052276,0.2138648629188537,0.2819196879863739,0.0827841609716415,0.0,0.0,0.0,42.91100311279297,25.0,-104.65104675292967,-0.0,43.11294555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0463885366916656,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0488493628799915,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0360799729824066,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0488493628799915,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.231720358133316,291.8592834472656,291.1499938964844,284.25,283.8904113769531,291.581298828125,297.1775817871094,291.8450622558594,1.0,0.178519457578659,1.0,1.0,0.8446348309516907,1.0,-0.4942810833454132,0.2143428772687912,0.2799382209777832,0.0844756737351417,0.0,0.0,0.0,39.14609146118164,25.0,-94.75039672851562,-0.0,39.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0463885366916656,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0488493628799915,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0360799729824066,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.0488493628799915,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.4957340061664581,0.050000000745058,0.231720358133316,291.8592834472656,291.1499938964844,284.25,283.8904113769531,291.581298828125,297.1775817871094,291.8450622558594,1.0,0.178519457578659,1.0,1.0,0.8446348309516907,1.0,-0.4942810833454132,0.2143428772687912,0.2799382209777832,0.0844756737351417,0.0,0.0,0.0,39.14609146118164,25.0,-94.75039672851562,-0.0,39.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0462757311761379,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0487305745482444,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0359922349452972,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0487305745482444,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.2311568558216095,291.80224609375,291.1499938964844,284.25,283.89190673828125,291.5399475097656,297.1745300292969,291.7879638671875,1.0,0.173133298754692,1.0,1.0,0.810391366481781,1.0,-0.4930787980556488,0.2153899073600769,0.2776888906955719,0.0866875499486923,0.0,0.0,0.0,36.13847351074219,25.0,-87.8948745727539,-0.0,37.12350845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0462757311761379,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0487305745482444,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0359922349452972,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.0487305745482444,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.5031238198280334,0.050000000745058,0.2311568558216095,291.80224609375,291.1499938964844,284.25,283.89190673828125,291.5399475097656,297.1745300292969,291.7879638671875,1.0,0.173133298754692,1.0,1.0,0.810391366481781,1.0,-0.4930787980556488,0.2153899073600769,0.2776888906955719,0.0866875499486923,0.0,0.0,0.0,36.13847351074219,25.0,-87.8948745727539,-0.0,37.12350845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0461904555559158,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0486407727003097,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0359259098768234,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0486407727003097,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.2307308763265609,291.7449645996094,291.1499938964844,284.25,283.89373779296875,291.4931640625,297.1718444824219,291.730712890625,1.0,0.1688294559717178,1.0,1.0,0.7816226482391357,1.0,-0.4921702444553375,0.2167350500822067,0.2754351794719696,0.0891521647572517,0.0,0.0,0.0,33.867374420166016,25.0,-83.63185119628906,-0.0,35.129241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0461904555559158,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0486407727003097,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0359259098768234,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.0486407727003097,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5094555020332336,0.050000000745058,0.2307308763265609,291.7449645996094,291.1499938964844,284.25,283.89373779296875,291.4931640625,297.1718444824219,291.730712890625,1.0,0.1688294559717178,1.0,1.0,0.7816226482391357,1.0,-0.4921702444553375,0.2167350500822067,0.2754351794719696,0.0891521647572517,0.0,0.0,0.0,33.867374420166016,25.0,-83.63185119628906,-0.0,35.129241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0461237877607345,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0485705696046352,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0358740575611591,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0485705696046352,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.230397880077362,291.68768310546875,291.1499938964844,284.25,283.89581298828125,291.4337463378906,297.16943359375,291.6731262207031,1.0,0.1653848737478256,1.0,1.0,0.7528539299964905,1.0,-0.4914598762989044,0.2186997085809707,0.2727601826190948,0.0922087654471397,0.0,0.0,0.0,32.09429931640625,25.0,-82.69857788085938,-0.0,33.57732009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0461237877607345,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0485705696046352,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0358740575611591,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.0485705696046352,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69049072265625,0.5149737000465393,0.050000000745058,0.230397880077362,291.68768310546875,291.1499938964844,284.25,283.89581298828125,291.4337463378906,297.16943359375,291.6731262207031,1.0,0.1653848737478256,1.0,1.0,0.7528539299964905,1.0,-0.4914598762989044,0.2186997085809707,0.2727601826190948,0.0922087654471397,0.0,0.0,0.0,32.09429931640625,25.0,-82.69857788085938,-0.0,33.57732009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612243652344,0.5174447298049927,0.050000000745058,0.0460959859192371,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612243652344,0.5174447298049927,0.050000000745058,0.0485412925481796,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612243652344,0.5174447298049927,0.050000000745058,0.0358524322509765,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612243652344,0.5174447298049927,0.050000000745058,0.0485412925481796,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612243652344,0.5174447298049927,0.050000000745058,0.2302590012550354,291.6583557128906,291.1499938964844,284.25,283.8969421386719,291.3975830078125,297.16827392578125,291.64337158203125,1.0,0.1639268547296524,1.0,1.0,0.7384695410728455,1.0,-0.4911636412143707,0.2199600040912628,0.2712036371231079,0.0940069779753685,0.0,0.0,0.0,31.3557357788086,25.0,-84.02770233154297,-0.0,32.93220138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.5197351574897766,0.050000000745058,0.0460712425410747,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.5197351574897766,0.050000000745058,0.0485152378678321,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.5197351574897766,0.050000000745058,0.0358331874012947,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.5197351574897766,0.050000000745058,0.0485152378678321,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.5197351574897766,0.050000000745058,0.2301353961229324,291.6280822753906,291.1499938964844,284.25,283.8981018066406,291.3633728027344,297.1671447753906,291.61260986328125,1.0,0.1626183688640594,1.0,1.0,0.7271258234977722,1.0,-0.4909000098705292,0.221072718501091,0.269827276468277,0.0956546515226364,0.0,0.0,0.0,30.699020385742188,25.0,-85.62265014648438,-0.0,32.359188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.0460294894874095,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.0484712682664394,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.035800714045763,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.0484712682664394,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.2299268394708633,291.56573486328125,291.1499938964844,284.25,283.9005126953125,291.2891540527344,297.1649475097656,291.5497741699219,1.0,0.1603875607252121,1.0,1.0,0.7044384479522705,1.0,-0.4904551208019256,0.2237127423286438,0.2667423784732818,0.0993527248501777,0.0,0.0,0.0,29.59257698059082,25.0,-88.76426696777344,-0.0,31.395183563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.0460294894874095,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.0484712682664394,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.035800714045763,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.0484712682664394,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.5238080620765686,0.050000000745058,0.2299268394708633,291.56573486328125,291.1499938964844,284.25,283.9005126953125,291.2891540527344,297.1649475097656,291.5497741699219,1.0,0.1603875607252121,1.0,1.0,0.7044384479522705,1.0,-0.4904551208019256,0.2237127423286438,0.2667423784732818,0.0993527248501777,0.0,0.0,0.0,29.59257698059082,25.0,-88.76426696777344,-0.0,31.395183563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0459961332380771,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0484361425042152,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0357747711241245,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0484361425042152,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.2297602146863937,291.4999389648437,291.1499938964844,284.25,283.9029846191406,291.1977233886719,297.1626892089844,291.48260498046875,1.0,0.1585854589939117,1.0,1.0,0.6817510724067688,1.0,-0.4900997281074524,0.2270547598600387,0.2630449831485748,0.1037365421652793,0.0,0.0,0.0,28.7108211517334,25.0,-95.63933563232422,-0.0,30.62827491760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0459961332380771,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0484361425042152,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0357747711241245,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.0484361425042152,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5032653808594,0.5272621512413025,0.050000000745058,0.2297602146863937,291.4999389648437,291.1499938964844,284.25,283.9029846191406,291.1977233886719,297.1626892089844,291.48260498046875,1.0,0.1585854589939117,1.0,1.0,0.6817510724067688,1.0,-0.4900997281074524,0.2270547598600387,0.2630449831485748,0.1037365421652793,0.0,0.0,0.0,28.7108211517334,25.0,-95.63933563232422,-0.0,30.62827491760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0459693446755409,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0484079346060752,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0357539355754852,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0484079346060752,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.2296264022588729,291.4286499023437,291.1499938964844,284.25,283.90545654296875,291.1161804199219,297.1602478027344,291.41046142578125,1.0,0.1571259647607803,1.0,1.0,0.6654507517814636,1.0,-0.4898143410682678,0.2298873215913772,0.2599270045757293,0.1075989380478859,0.0,0.0,0.0,28.00473022460937,25.0,-100.72467803955078,-0.0,30.014890670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0459693446755409,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0484079346060752,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0357539355754852,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.0484079346060752,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5301729440689087,0.050000000745058,0.2296264022588729,291.4286499023437,291.1499938964844,284.25,283.90545654296875,291.1161804199219,297.1602478027344,291.41046142578125,1.0,0.1571259647607803,1.0,1.0,0.6654507517814636,1.0,-0.4898143410682678,0.2298873215913772,0.2599270045757293,0.1075989380478859,0.0,0.0,0.0,28.00473022460937,25.0,-100.72467803955078,-0.0,30.014890670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0459477379918098,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0483851805329322,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0357371307909488,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0483851805329322,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.2295184582471847,291.3553466796875,291.1499938964844,284.25,283.90789794921875,291.02667236328125,297.1575927734375,291.33642578125,1.0,0.1559421420097351,1.0,1.0,0.6491504311561584,1.0,-0.4895841181278229,0.2331764996051788,0.2564076483249664,0.1118982285261154,0.0,0.0,0.0,27.437131881713867,25.0,-105.17952728271484,-0.0,29.52240943908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0459477379918098,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0483851805329322,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0357371307909488,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.0483851805329322,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.5326142311096191,0.050000000745058,0.2295184582471847,291.3553466796875,291.1499938964844,284.25,283.90789794921875,291.02667236328125,297.1575927734375,291.33642578125,1.0,0.1559421420097351,1.0,1.0,0.6491504311561584,1.0,-0.4895841181278229,0.2331764996051788,0.2564076483249664,0.1118982285261154,0.0,0.0,0.0,27.437131881713867,25.0,-105.17952728271484,-0.0,29.52240943908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.5336803793907166,0.050000000745058,0.0459385327994823,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.5336803793907166,0.050000000745058,0.0483754873275756,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.5336803793907166,0.050000000745058,0.0357299707829952,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.5336803793907166,0.050000000745058,0.0483754873275756,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.5336803793907166,0.050000000745058,0.2294724881649017,291.3172302246094,291.1499938964844,284.25,283.9090576171875,290.976806640625,297.1561584472656,291.2976379394531,1.0,0.155436560511589,1.0,1.0,0.6410002708435059,1.0,-0.4894860684871673,0.2350237220525741,0.254462331533432,0.114241674542427,0.0,0.0,0.0,27.196094512939453,25.0,-108.48674774169922,-0.0,29.31344985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.53465336561203,0.050000000745058,0.0459302477538585,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.53465336561203,0.050000000745058,0.0483667626976966,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.53465336561203,0.050000000745058,0.0357235260307788,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.53465336561203,0.050000000745058,0.0483667626976966,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.53465336561203,0.050000000745058,0.2294311076402664,291.2778015136719,291.1499938964844,284.25,283.91015625,290.9412536621094,297.1547241210937,291.2578125,1.0,0.1549805849790573,1.0,1.0,0.6364359855651855,1.0,-0.4893978238105774,0.2361049652099609,0.2532928586006164,0.1158166900277137,0.0,0.0,0.0,26.97956657409668,25.0,-109.86824798583984,-0.0,29.125707626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0459160543978214,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0483518168330192,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0357124879956245,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0483518168330192,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.2293601930141449,291.2007141113281,291.1499938964844,284.25,283.9122619628906,290.8803405761719,297.1516418457031,291.1820373535156,1.0,0.1541985720396042,1.0,1.0,0.6273073554039001,1.0,-0.4892466068267822,0.2383029758930206,0.2509436309337616,0.1189807653427124,0.0,0.0,0.0,26.60980033874512,25.0,-105.6915283203125,-0.0,28.80526161193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0459160543978214,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0483518168330192,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0357124879956245,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.0483518168330192,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.5363513231277466,0.050000000745058,0.2293601930141449,291.2007141113281,291.1499938964844,284.25,283.9122619628906,290.8803405761719,297.1516418457031,291.1820373535156,1.0,0.1541985720396042,1.0,1.0,0.6273073554039001,1.0,-0.4892466068267822,0.2383029758930206,0.2509436309337616,0.1189807653427124,0.0,0.0,0.0,26.60980033874512,25.0,-105.6915283203125,-0.0,28.80526161193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.0459044948220253,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.0483396425843238,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.035703495144844,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.0483396425843238,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.2293024659156799,291.12725830078125,291.1499938964844,284.25,283.9140625,290.8141174316406,297.1484375,291.1089172363281,1.0,0.1535620838403701,1.0,1.0,0.6181787252426147,1.0,-0.4891234934329986,0.2407151013612747,0.2484083920717239,0.1223247647285461,0.0,0.0,0.0,26.310283660888672,25.0,-102.58659362792967,-0.0,28.545881271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.0459044948220253,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.0483396425843238,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.035703495144844,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.0483396425843238,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5377629995346069,0.050000000745058,0.2293024659156799,291.12725830078125,291.1499938964844,284.25,283.9140625,290.8141174316406,297.1484375,291.1089172363281,1.0,0.1535620838403701,1.0,1.0,0.6181787252426147,1.0,-0.4891234934329986,0.2407151013612747,0.2484083920717239,0.1223247647285461,0.0,0.0,0.0,26.310283660888672,25.0,-102.58659362792967,-0.0,28.545881271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.045895081013441,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.0483297333121299,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.0356961749494075,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.0483297333121299,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.2292554378509521,291.0569763183594,291.1499938964844,284.25,283.9155578613281,290.795654296875,297.1451721191406,291.04107666015625,1.0,0.1530433893203735,1.0,1.0,0.6164168119430542,1.0,-0.489023208618164,0.2410455197095871,0.2479777038097381,0.1235570460557937,0.0,0.0,0.0,26.06753158569336,25.0,-90.50463104248048,-0.0,28.335458755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.045895081013441,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.0483297333121299,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.0356961749494075,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.0483297333121299,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.538932204246521,0.050000000745058,0.2292554378509521,291.0569763183594,291.1499938964844,284.25,283.9155578613281,290.795654296875,297.1451721191406,291.04107666015625,1.0,0.1530433893203735,1.0,1.0,0.6164168119430542,1.0,-0.489023208618164,0.2410455197095871,0.2479777038097381,0.1235570460557937,0.0,0.0,0.0,26.06753158569336,25.0,-90.50463104248048,-0.0,28.335458755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0458873882889747,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0483216270804405,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0356901921331882,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0483216270804405,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.2292170077562332,290.9993896484375,291.1499938964844,284.25,283.9166259765625,290.7854309082031,297.1419372558594,290.9864196777344,1.0,0.1526205241680145,1.0,1.0,0.6146548986434937,1.0,-0.4889412820339203,0.2413317263126373,0.2476095408201217,0.124698705971241,0.0,0.0,0.0,25.870311737060547,25.0,-74.45206451416016,-0.0,28.16452980041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0458873882889747,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0483216270804405,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0356901921331882,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.0483216270804405,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.5399012565612793,0.050000000745058,0.2292170077562332,290.9993896484375,291.1499938964844,284.25,283.9166259765625,290.7854309082031,297.1419372558594,290.9864196777344,1.0,0.1526205241680145,1.0,1.0,0.6146548986434937,1.0,-0.4889412820339203,0.2413317263126373,0.2476095408201217,0.124698705971241,0.0,0.0,0.0,25.870311737060547,25.0,-74.45206451416016,-0.0,28.16452980041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.5403211712837219,0.050000000745058,0.04588408395648,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.5403211712837219,0.050000000745058,0.0483181476593017,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.5403211712837219,0.050000000745058,0.035687617957592,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.5403211712837219,0.050000000745058,0.0483181476593017,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.5403211712837219,0.050000000745058,0.2292004972696304,290.9744567871094,291.1499938964844,284.25,283.9170227050781,290.7801513671875,297.140380859375,290.9625549316406,1.0,0.1524393707513809,1.0,1.0,0.6137738823890686,1.0,-0.488906055688858,0.2414858937263488,0.2474201619625091,0.1252609491348266,0.0,0.0,0.0,25.786012649536133,25.0,-67.52049255371094,-0.0,28.09147453308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.540702223777771,0.050000000745058,0.0458810999989509,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.540702223777771,0.050000000745058,0.0483150072395801,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.540702223777771,0.050000000745058,0.035685297101736,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.540702223777771,0.050000000745058,0.0483150072395801,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.540702223777771,0.050000000745058,0.2291855812072754,290.95166015625,291.1499938964844,284.25,283.9172668457031,290.7925109863281,297.13885498046875,290.94110107421875,1.0,0.1522755920886993,1.0,1.0,0.6158656477928162,1.0,-0.4888742864131927,0.2407562583684921,0.2481180280447006,0.1249293088912963,0.0,0.0,0.0,25.71006202697754,25.0,-58.67885208129883,-0.0,28.02552604675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0483095906674861,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.2291598916053772,290.9181213378906,291.1499938964844,284.25,283.9173583984375,290.8309326171875,297.1359558105469,290.91217041015625,1.0,0.1519940495491027,1.0,1.0,0.6200490593910217,1.0,-0.4888195097446441,0.2392211556434631,0.2495983690023422,0.1241443678736686,0.0,0.0,0.0,25.579763412475582,25.0,-35.55599594116211,-0.0,27.912336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.0483095906674861,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.5413632392883301,0.050000000745058,0.2291598916053772,290.9181213378906,291.1499938964844,284.25,283.9173583984375,290.8309326171875,297.1359558105469,290.91217041015625,1.0,0.1519940495491027,1.0,1.0,0.6200490593910217,1.0,-0.4888195097446441,0.2392211556434631,0.2495983690023422,0.1241443678736686,0.0,0.0,0.0,25.579763412475582,25.0,-35.55599594116211,-0.0,27.912336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0458717383444309,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0483051501214504,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0356780178844928,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0483051501214504,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.2291388362646103,290.9002990722656,291.1499938964844,284.25,283.9168395996094,290.8680114746094,297.1333923339844,290.8974914550781,1.0,0.1517640650272369,1.0,1.0,0.6242324709892273,1.0,-0.4887746274471283,0.2377488762140274,0.2510257363319397,0.1233551576733589,0.0,0.0,0.0,25.473583221435547,25.0,-16.14336585998535,-0.0,27.82006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
