time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0458717383444309,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0483051501214504,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0356780178844928,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.0483051501214504,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5419092774391174,0.050000000745058,0.2291388362646103,290.9002990722656,291.1499938964844,284.25,283.9168395996094,290.8680114746094,297.1333923339844,290.8974914550781,1.0,0.1517640650272369,1.0,1.0,0.6242324709892273,1.0,-0.4887746274471283,0.2377488762140274,0.2510257363319397,0.1233551576733589,0.0,0.0,0.0,25.473583221435547,25.0,-16.14336585998535,-0.0,27.82006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0458682887256145,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0483015142381191,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0356753356754779,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0483015142381191,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.229121595621109,290.8945617675781,291.1499938964844,284.25,283.9156494140625,290.9225158691406,297.1311950683594,290.8951416015625,1.0,0.151575967669487,1.0,1.0,0.6313356757164001,1.0,-0.4887378811836242,0.2355347722768783,0.2532030940055847,0.1217544749379158,0.0,0.0,0.0,25.387062072753903,25.0,2.8985743522644043,-0.0,27.74471092224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0458682887256145,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0483015142381191,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0356753356754779,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.0483015142381191,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.542358934879303,0.050000000745058,0.229121595621109,290.8945617675781,291.1499938964844,284.25,283.9156494140625,290.9225158691406,297.1311950683594,290.8951416015625,1.0,0.151575967669487,1.0,1.0,0.6313356757164001,1.0,-0.4887378811836242,0.2355347722768783,0.2532030940055847,0.1217544749379158,0.0,0.0,0.0,25.387062072753903,25.0,2.8985743522644043,-0.0,27.74471092224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.045865461230278,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.0482985414564609,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.0356731377542018,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.0482985414564609,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.2291074842214584,290.9022827148437,291.1499938964844,284.25,283.91375732421875,290.97705078125,297.1293640136719,290.90576171875,1.0,0.1514222621917724,1.0,1.0,0.638438880443573,1.0,-0.4887077808380127,0.2334281355142593,0.2552796602249145,0.1201819106936454,0.0,0.0,0.0,25.31651306152344,25.0,19.57003593444824,-0.0,27.683223724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.045865461230278,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.0482985414564609,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.0356731377542018,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.0482985414564609,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5427289009094238,0.050000000745058,0.2291074842214584,290.9022827148437,291.1499938964844,284.25,283.91375732421875,290.97705078125,297.1293640136719,290.90576171875,1.0,0.1514222621917724,1.0,1.0,0.638438880443573,1.0,-0.4887077808380127,0.2334281355142593,0.2552796602249145,0.1201819106936454,0.0,0.0,0.0,25.31651306152344,25.0,19.57003593444824,-0.0,27.683223724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092712402344,0.5428881645202637,0.050000000745058,0.045864250510931,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092712402344,0.5428881645202637,0.050000000745058,0.0482972636818885,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092712402344,0.5428881645202637,0.050000000745058,0.0356721952557563,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092712402344,0.5428881645202637,0.050000000745058,0.0482972636818885,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092712402344,0.5428881645202637,0.050000000745058,0.2291014194488525,290.9100646972656,291.1499938964844,284.25,283.9125061035156,291.0031433105469,297.12860107421875,290.9146423339844,1.0,0.1513563245534896,1.0,1.0,0.6419904828071594,1.0,-0.4886948764324188,0.2324244827032089,0.2562704086303711,0.1194138899445533,0.0,0.0,0.0,25.28628921508789,25.0,26.22012710571289,-0.0,27.65686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.5430326461791992,0.050000000745058,0.0458631515502929,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.5430326461791992,0.050000000745058,0.048296108841896,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.5430326461791992,0.050000000745058,0.035671342164278,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.5430326461791992,0.050000000745058,0.048296108841896,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189147949219,0.5430326461791992,0.050000000745058,0.2290959358215332,290.9198913574219,291.1499938964844,284.25,283.9110412597656,291.0276184082031,297.1279602050781,290.9254150390625,1.0,0.1512965857982635,1.0,1.0,0.6453696489334106,1.0,-0.4886831939220428,0.2314940094947815,0.2571891844272613,0.1186971068382263,0.0,0.0,0.0,25.25892639160156,25.0,31.76030731201172,-0.0,27.63300132751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0458612702786922,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0482941232621669,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0356698743999004,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0482941232621669,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.2290865331888198,290.94439697265625,291.1499938964844,284.25,283.9075012207031,291.0736999511719,297.1269226074219,290.9512939453125,1.0,0.1511937379837036,1.0,1.0,0.6521279215812683,1.0,-0.4886631369590759,0.2297275364398956,0.2589356005191803,0.117290660738945,0.0,0.0,0.0,25.211870193481445,25.0,39.890132904052734,-0.0,27.591943740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0458612702786922,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0482941232621669,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0356698743999004,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.0482941232621669,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9430847167969,0.5432811379432678,0.050000000745058,0.2290865331888198,290.94439697265625,291.1499938964844,284.25,283.9075012207031,291.0736999511719,297.1269226074219,290.9512939453125,1.0,0.1511937379837036,1.0,1.0,0.6521279215812683,1.0,-0.4886631369590759,0.2297275364398956,0.2589356005191803,0.117290660738945,0.0,0.0,0.0,25.211870193481445,25.0,39.890132904052734,-0.0,27.591943740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.0458597391843795,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.048292513936758,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.0356686860322952,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.048292513936758,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.2290789037942886,290.9736328125,291.1499938964844,284.25,283.9029846191406,291.1169738769531,297.12628173828125,290.98150634765625,1.0,0.1511095315217971,1.0,1.0,0.658886194229126,1.0,-0.4886468648910522,0.2280770987272262,0.2605697810649872,0.1159069687128067,0.0,0.0,0.0,25.173402786254883,25.0,45.23932266235352,-0.0,27.5583610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.0458597391843795,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.048292513936758,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.0356686860322952,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.048292513936758,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.5434832572937012,0.050000000745058,0.2290789037942886,290.9736328125,291.1499938964844,284.25,283.9029846191406,291.1169738769531,297.12628173828125,290.98150634765625,1.0,0.1511095315217971,1.0,1.0,0.658886194229126,1.0,-0.4886468648910522,0.2280770987272262,0.2605697810649872,0.1159069687128067,0.0,0.0,0.0,25.173402786254883,25.0,45.23932266235352,-0.0,27.5583610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.0458585321903228,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.0482912398874759,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.03566774725914,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.0482912398874759,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.2290728539228439,291.0054931640625,291.1499938964844,284.25,283.8976135253906,291.1451721191406,297.1259155273437,291.013427734375,1.0,0.1510405987501144,1.0,1.0,0.6632117629051208,1.0,-0.4886339902877807,0.2270676791667938,0.2615663111209869,0.1149967163801193,0.0,0.0,0.0,25.141845703125,25.0,45.89329147338867,-0.0,27.53090476989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.0458585321903228,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.0482912398874759,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.03566774725914,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.0482912398874759,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5436438322067261,0.050000000745058,0.2290728539228439,291.0054931640625,291.1499938964844,284.25,283.8976135253906,291.1451721191406,297.1259155273437,291.013427734375,1.0,0.1510405987501144,1.0,1.0,0.6632117629051208,1.0,-0.4886339902877807,0.2270676791667938,0.2615663111209869,0.1149967163801193,0.0,0.0,0.0,25.141845703125,25.0,45.89329147338867,-0.0,27.53090476989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.035667035728693,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0363464355469,291.1499938964844,284.25,283.8915100097656,291.1688537597656,297.1258544921875,291.0439453125,1.0,0.1509842276573181,1.0,1.0,0.6675373911857605,1.0,-0.48862424492836,0.2261742651462555,0.2624499797821045,0.1139836385846138,0.0,0.0,0.0,25.11603546142578,25.0,43.87057876586914,-0.0,27.50850486755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.035667035728693,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0363464355469,291.1499938964844,284.25,283.8915100097656,291.1688537597656,297.1258544921875,291.0439453125,1.0,0.1509842276573181,1.0,1.0,0.6675373911857605,1.0,-0.48862424492836,0.2261742651462555,0.2624499797821045,0.1139836385846138,0.0,0.0,0.0,25.11603546142578,25.0,43.87057876586914,-0.0,27.50850486755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5438132286071777,0.050000000745058,0.0458572581410408,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5438132286071777,0.050000000745058,0.0356667563319206,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0513000488281,291.1499938964844,284.25,283.88818359375,291.1798400878906,297.1259155273437,291.0587463378906,1.0,0.1509600281715393,1.0,1.0,0.6697002053260803,1.0,-0.488620400428772,0.2257620245218277,0.2628583908081054,0.1134370565414428,0.0,0.0,0.0,25.104949951171875,25.0,42.63206481933594,-0.0,27.49890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5438541173934937,0.050000000745058,0.0458569526672363,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5438541173934937,0.050000000745058,0.0482895784080028,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5438541173934937,0.050000000745058,0.0356665179133415,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5438541173934937,0.050000000745058,0.0482895784080028,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5438541173934937,0.050000000745058,0.2290649712085724,291.0658874511719,291.1499938964844,284.25,283.8847045898437,291.1846618652344,297.12603759765625,291.0730285644531,1.0,0.1509381383657455,1.0,1.0,0.6703777313232422,1.0,-0.4886171221733093,0.2256551086902618,0.2629620134830475,0.1131478771567344,0.0,0.0,0.0,25.094865798950195,25.0,40.47698211669922,-0.0,27.4902400970459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.0458564907312393,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.048289094120264,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.0356661602854728,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.048289094120264,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.2290626764297485,291.0918273925781,291.1499938964844,284.25,283.8772888183594,291.1884460449219,297.12646484375,291.0976257324219,1.0,0.1509004831314087,1.0,1.0,0.6717328429222107,1.0,-0.4886122345924377,0.2255225181579589,0.2630896866321563,0.1125176846981048,0.0,0.0,0.0,25.07748985290528,25.0,33.6710205078125,-0.0,27.47536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.0458564907312393,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.048289094120264,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.0356661602854728,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.048289094120264,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.5439155101776123,0.050000000745058,0.2290626764297485,291.0918273925781,291.1499938964844,284.25,283.8772888183594,291.1884460449219,297.12646484375,291.0976257324219,1.0,0.1509004831314087,1.0,1.0,0.6717328429222107,1.0,-0.4886122345924377,0.2255225181579589,0.2630896866321563,0.1125176846981048,0.0,0.0,0.0,25.07748985290528,25.0,33.6710205078125,-0.0,27.47536849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0458562150597572,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0482888035476207,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0356659442186355,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0482888035476207,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.2290612906217575,291.1130065917969,291.1499938964844,284.25,283.8692932128906,291.1910095214844,297.12713623046875,291.1177673339844,1.0,0.1508697420358657,1.0,1.0,0.6730879545211792,1.0,-0.4886092245578766,0.2254434376955032,0.2631658017635345,0.1117722168564796,0.0,0.0,0.0,25.06325912475586,25.0,27.305753707885746,-0.0,27.463281631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0458562150597572,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0482888035476207,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0356659442186355,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.0482888035476207,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5439528822898865,0.050000000745058,0.2290612906217575,291.1130065917969,291.1499938964844,284.25,283.8692932128906,291.1910095214844,297.12713623046875,291.1177673339844,1.0,0.1508697420358657,1.0,1.0,0.6730879545211792,1.0,-0.4886092245578766,0.2254434376955032,0.2631658017635345,0.1117722168564796,0.0,0.0,0.0,25.06325912475586,25.0,27.305753707885746,-0.0,27.463281631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.045856088399887,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.04828866943717,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.0356658473610878,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.04828866943717,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.2290606647729873,291.1299133300781,291.1499938964844,284.25,283.8607788085937,291.1817321777344,297.1279602050781,291.1333312988281,1.0,0.1508446931838989,1.0,1.0,0.6720800399780273,1.0,-0.4886078536510467,0.2258721143007278,0.2627357244491577,0.1113717705011367,0.0,0.0,0.0,25.051528930664062,25.0,19.59907341003418,-0.0,27.453487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.045856088399887,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.04828866943717,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.0356658473610878,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.04828866943717,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5439701080322266,0.050000000745058,0.2290606647729873,291.1299133300781,291.1499938964844,284.25,283.8607788085937,291.1817321777344,297.1279602050781,291.1333312988281,1.0,0.1508446931838989,1.0,1.0,0.6720800399780273,1.0,-0.4886078536510467,0.2258721143007278,0.2627357244491577,0.1113717705011367,0.0,0.0,0.0,25.051528930664062,25.0,19.59907341003418,-0.0,27.453487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0458561033010482,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0482886843383312,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0356658585369586,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0482886843383312,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.2290607243776321,291.140869140625,291.1499938964844,284.25,283.8517761230469,291.1694641113281,297.12896728515625,291.14288330078125,1.0,0.1508243680000305,1.0,1.0,0.6710721850395203,1.0,-0.4886079430580139,0.2263625413179397,0.2622454166412353,0.1108799204230308,0.0,0.0,0.0,25.041933059692383,25.0,11.693705558776855,-0.0,27.445594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0458561033010482,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0482886843383312,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0356658585369586,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.0482886843383312,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5439690947532654,0.050000000745058,0.2290607243776321,291.140869140625,291.1499938964844,284.25,283.8517761230469,291.1694641113281,297.12896728515625,291.14288330078125,1.0,0.1508243680000305,1.0,1.0,0.6710721850395203,1.0,-0.4886079430580139,0.2263625413179397,0.2622454166412353,0.1108799204230308,0.0,0.0,0.0,25.041933059692383,25.0,11.693705558776855,-0.0,27.445594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5439624190330505,0.050000000745058,0.0458561554551124,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5439624190330505,0.050000000745058,0.0482887364923954,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5439624190330505,0.050000000745058,0.0356658957898616,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5439624190330505,0.050000000745058,0.0482887364923954,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5439624190330505,0.050000000745058,0.2290609776973724,291.1443786621094,291.1499938964844,284.25,283.8471374511719,291.1629333496094,297.1295166015625,291.14581298828125,1.0,0.1508156955242157,1.0,1.0,0.6705682277679443,1.0,-0.4886084794998169,0.2266243547201156,0.26198410987854,0.1105959117412567,0.0,0.0,0.0,25.037817001342773,25.0,8.21796989440918,-0.0,27.442258834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.543952465057373,0.050000000745058,0.0458562299609184,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.543952465057373,0.050000000745058,0.0482888184487819,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.543952465057373,0.050000000745058,0.0356659591197967,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.543952465057373,0.050000000745058,0.0482888184487819,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.543952465057373,0.050000000745058,0.2290613651275634,291.1468200683594,291.1499938964844,284.25,283.8423767089844,291.15380859375,297.1300964355469,291.1476745605469,1.0,0.1508078575134277,1.0,1.0,0.66944819688797,1.0,-0.488609254360199,0.2270149290561676,0.2615943551063537,0.1104054600000381,0.0,0.0,0.0,25.03404998779297,25.0,4.677028179168701,-0.0,27.439254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.0458564609289169,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.0482890605926513,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.035666137933731,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.0482890605926513,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.2290625125169754,291.1477966308594,291.1499938964844,284.25,283.8326110839844,291.1327209472656,297.1313171386719,291.1473083496094,1.0,0.1507944762706756,1.0,1.0,0.6672080755233765,1.0,-0.4886116683483124,0.227846160531044,0.2607654929161072,0.1099771335721015,0.0,0.0,0.0,25.02754783630371,25.0,-2.656970500946045,-0.0,27.43417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.0458564609289169,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.0482890605926513,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.035666137933731,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.0482890605926513,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5439225435256958,0.050000000745058,0.2290625125169754,291.1477966308594,291.1499938964844,284.25,283.8326110839844,291.1327209472656,297.1313171386719,291.1473083496094,1.0,0.1507944762706756,1.0,1.0,0.6672080755233765,1.0,-0.4886116683483124,0.227846160531044,0.2607654929161072,0.1099771335721015,0.0,0.0,0.0,25.02754783630371,25.0,-2.656970500946045,-0.0,27.43417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0458567775785923,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0482893958687782,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0356663838028907,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0482893958687782,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.2290641069412231,291.1438293457031,291.1499938964844,284.25,283.8225402832031,291.1105651855469,297.1326599121094,291.1422424316406,1.0,0.1507837027311325,1.0,1.0,0.664967954158783,1.0,-0.4886149764060974,0.2287189811468124,0.2598960101604461,0.1094738766551017,0.0,0.0,0.0,25.022220611572266,25.0,-8.93669319152832,-0.0,27.430160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0458567775785923,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0482893958687782,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0356663838028907,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.0482893958687782,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5438811182975769,0.050000000745058,0.2290641069412231,291.1438293457031,291.1499938964844,284.25,283.8225402832031,291.1105651855469,297.1326599121094,291.1422424316406,1.0,0.1507837027311325,1.0,1.0,0.664967954158783,1.0,-0.4886149764060974,0.2287189811468124,0.2598960101604461,0.1094738766551017,0.0,0.0,0.0,25.022220611572266,25.0,-8.93669319152832,-0.0,27.430160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.0458571650087833,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.048289805650711,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.0356666855514049,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.048289805650711,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.2290660440921783,291.1358947753906,291.1499938964844,284.25,283.8122253417969,291.0872802734375,297.1340637207031,291.13336181640625,1.0,0.15077506005764,1.0,1.0,0.6626756191253662,1.0,-0.4886190295219421,0.2296384274959564,0.2589806020259857,0.108920156955719,0.0,0.0,0.0,25.01784324645996,25.0,-14.223119735717772,-0.0,27.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.0458571650087833,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.048289805650711,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.0356666855514049,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.048289805650711,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5438302755355835,0.050000000745058,0.2290660440921783,291.1358947753906,291.1499938964844,284.25,283.8122253417969,291.0872802734375,297.1340637207031,291.13336181640625,1.0,0.15077506005764,1.0,1.0,0.6626756191253662,1.0,-0.4886190295219421,0.2296384274959564,0.2589806020259857,0.108920156955719,0.0,0.0,0.0,25.01784324645996,25.0,-14.223119735717772,-0.0,27.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0458576120436191,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0482902750372886,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0356670320034027,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0482902750372886,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.2290682643651962,291.12451171875,291.1499938964844,284.25,283.8016967773437,291.06317138671875,297.1355285644531,291.1212158203125,1.0,0.1507681459188461,1.0,1.0,0.6603832244873047,1.0,-0.488623708486557,0.2305876612663269,0.2580360472202301,0.1083218604326248,0.0,0.0,0.0,25.014249801635746,25.0,-18.636781692504883,-0.0,27.42455101013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0458576120436191,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0482902750372886,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0356670320034027,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.0482902750372886,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5437719821929932,0.050000000745058,0.2290682643651962,291.12451171875,291.1499938964844,284.25,283.8016967773437,291.06317138671875,297.1355285644531,291.1212158203125,1.0,0.1507681459188461,1.0,1.0,0.6603832244873047,1.0,-0.488623708486557,0.2305876612663269,0.2580360472202301,0.1083218604326248,0.0,0.0,0.0,25.014249801635746,25.0,-18.636781692504883,-0.0,27.42455101013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5437405705451965,0.050000000745058,0.0458578504621982,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5437405705451965,0.050000000745058,0.0482905246317386,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5437405705451965,0.050000000745058,0.0356672182679176,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5437405705451965,0.050000000745058,0.0482905246317386,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5437405705451965,0.050000000745058,0.2290694564580917,291.11767578125,291.1499938964844,284.25,283.79638671875,291.0508728027344,297.1362609863281,291.1140441894531,1.0,0.1507652550935745,1.0,1.0,0.6592370867729187,1.0,-0.4886262118816376,0.2310710400342941,0.2575551867485046,0.1080113276839256,0.0,0.0,0.0,25.01270866394043,25.0,-20.53482246398925,-0.0,27.423553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
