time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5437080264091492,0.050000000745058,0.0458581000566482,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5437080264091492,0.050000000745058,0.0482907891273498,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5437080264091492,0.050000000745058,0.0356674119830131,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5437080264091492,0.050000000745058,0.0482907891273498,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5437080264091492,0.050000000745058,0.229070708155632,291.1102294921875,291.1499938964844,284.25,283.791015625,291.0402526855469,297.13702392578125,291.1063232421875,1.0,0.1507626622915268,1.0,1.0,0.6585275530815125,1.0,-0.4886288344860077,0.2314675897359848,0.2571612596511841,0.1076053753495216,0.0,0.0,0.0,25.011320114135746,25.0,-21.99520301818848,-0.0,27.42267799377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0458586178719997,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0482913292944431,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0356678143143653,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0482913292944431,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.2290732860565185,291.09429931640625,291.1499938964844,284.25,283.7802734375,291.0204467773437,297.1385803222656,291.0901794433594,1.0,0.1507583260536193,1.0,1.0,0.6571086049079895,1.0,-0.4886342585086822,0.2322544008493423,0.2563798725605011,0.1067731976509094,0.0,0.0,0.0,25.008930206298828,25.0,-23.60305404663086,-0.0,27.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0458586178719997,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0482913292944431,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0356678143143653,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.0482913292944431,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.5436403751373291,0.050000000745058,0.2290732860565185,291.09429931640625,291.1499938964844,284.25,283.7802734375,291.0204467773437,297.1385803222656,291.0901794433594,1.0,0.1507583260536193,1.0,1.0,0.6571086049079895,1.0,-0.4886342585086822,0.2322544008493423,0.2563798725605011,0.1067731976509094,0.0,0.0,0.0,25.008930206298828,25.0,-23.60305404663086,-0.0,27.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0458591468632221,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0482918918132782,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0356682240962982,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0482918918132782,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.229075938463211,291.07745361328125,291.1499938964844,284.25,283.7694702148437,291.00054931640625,297.1401672363281,291.0730895996094,1.0,0.1507549434900283,1.0,1.0,0.6556896567344666,1.0,-0.4886398315429687,0.2330428063869476,0.2555970251560211,0.1059456840157508,0.0,0.0,0.0,25.006977081298828,25.0,-24.69991111755371,-0.0,27.42022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0458591468632221,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0482918918132782,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0356682240962982,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.0482918918132782,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.543570876121521,0.050000000745058,0.229075938463211,291.07745361328125,291.1499938964844,284.25,283.7694702148437,291.00054931640625,297.1401672363281,291.0730895996094,1.0,0.1507549434900283,1.0,1.0,0.6556896567344666,1.0,-0.4886398315429687,0.2330428063869476,0.2555970251560211,0.1059456840157508,0.0,0.0,0.0,25.006977081298828,25.0,-24.69991111755371,-0.0,27.42022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0458596833050251,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0482924543321132,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0356686413288116,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0482924543321132,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.2290786057710647,291.0601501464844,291.1499938964844,284.25,283.7586669921875,290.98779296875,297.1417541503906,291.055908203125,1.0,0.150752305984497,1.0,1.0,0.655634880065918,1.0,-0.4886454641819,0.2335239052772522,0.2551215589046478,0.1048401221632957,0.0,0.0,0.0,25.005430221557617,25.0,-24.03922271728516,-0.0,27.419483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0458596833050251,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0482924543321132,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0356686413288116,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.0482924543321132,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.5435006618499756,0.050000000745058,0.2290786057710647,291.0601501464844,291.1499938964844,284.25,283.7586669921875,290.98779296875,297.1417541503906,291.055908203125,1.0,0.150752305984497,1.0,1.0,0.655634880065918,1.0,-0.4886454641819,0.2335239052772522,0.2551215589046478,0.1048401221632957,0.0,0.0,0.0,25.005430221557617,25.0,-24.03922271728516,-0.0,27.419483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0458602085709571,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0482930094003677,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0356690511107444,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0482930094003677,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.229081243276596,291.0439453125,291.1499938964844,284.25,283.7479553222656,290.9765625,297.14324951171875,291.0400085449219,1.0,0.1507502794265747,1.0,1.0,0.6555801033973694,1.0,-0.4886510074138641,0.2339803576469421,0.2546706795692444,0.1037603989243507,0.0,0.0,0.0,25.00417709350586,25.0,-22.42123031616211,-0.0,27.41897392272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0458602085709571,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0482930094003677,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0356690511107444,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.0482930094003677,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.5434316992759705,0.050000000745058,0.229081243276596,291.0439453125,291.1499938964844,284.25,283.7479553222656,290.9765625,297.14324951171875,291.0400085449219,1.0,0.1507502794265747,1.0,1.0,0.6555801033973694,1.0,-0.4886510074138641,0.2339803576469421,0.2546706795692444,0.1037603989243507,0.0,0.0,0.0,25.00417709350586,25.0,-22.42123031616211,-0.0,27.41897392272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.5433980226516724,0.050000000745058,0.045860469341278,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.5433980226516724,0.050000000745058,0.0482932813465595,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.5433980226516724,0.050000000745058,0.0356692522764205,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.5433980226516724,0.050000000745058,0.0482932813465595,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.5433980226516724,0.050000000745058,0.2290825396776199,291.0362243652344,291.1499938964844,284.25,283.7426452636719,290.9710693359375,297.1439208984375,291.0323791503906,1.0,0.150749459862709,1.0,1.0,0.6555527448654175,1.0,-0.4886537194252014,0.2342012822628021,0.2544524371623993,0.1032383739948272,0.0,0.0,0.0,25.003643035888672,25.0,-21.66140937805176,-0.0,27.41878890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5433648824691772,0.050000000745058,0.0458607226610183,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5433648824691772,0.050000000745058,0.048293549567461,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5433648824691772,0.050000000745058,0.0356694497168064,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5433648824691772,0.050000000745058,0.048293549567461,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5433648824691772,0.050000000745058,0.2290838062763214,291.0287170410156,291.1499938964844,284.25,283.7373962402344,290.9686279296875,297.14453125,291.0250549316406,1.0,0.1507487297058105,1.0,1.0,0.6562204360961914,1.0,-0.4886564016342163,0.2342693209648132,0.2543870806694031,0.1025838479399681,0.0,0.0,0.0,25.00318717956543,25.0,-20.50646209716797,-0.0,27.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0458612106740474,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0482940599322319,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0356698296964168,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0482940599322319,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.229086235165596,291.01544189453125,291.1499938964844,284.25,283.7269897460937,290.9665832519531,297.1456298828125,291.0124816894531,1.0,0.1507475674152374,1.0,1.0,0.6575558185577393,1.0,-0.488661527633667,0.2343692034482956,0.2542923092842102,0.1013050824403762,0.0,0.0,0.0,25.002416610717773,25.0,-17.018247604370117,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0458612106740474,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0482940599322319,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0356698296964168,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.0482940599322319,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.5433011651039124,0.050000000745058,0.229086235165596,291.01544189453125,291.1499938964844,284.25,283.7269897460937,290.9665832519531,297.1456298828125,291.0124816894531,1.0,0.1507475674152374,1.0,1.0,0.6575558185577393,1.0,-0.488661527633667,0.2343692034482956,0.2542923092842102,0.1013050824403762,0.0,0.0,0.0,25.002416610717773,25.0,-17.018247604370117,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0458616651594638,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0482945404946804,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0356701835989952,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0482945404946804,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.2290885150432586,291.004638671875,291.1499938964844,284.25,283.716796875,290.965087890625,297.1466064453125,291.0021667480469,1.0,0.150746688246727,1.0,1.0,0.6588912010192871,1.0,-0.4886663258075714,0.2344445586204528,0.2542217671871185,0.100100502371788,0.0,0.0,0.0,25.001802444458008,25.0,-13.817773818969728,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0458616651594638,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0482945404946804,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0356701835989952,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.0482945404946804,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.5432416796684265,0.050000000745058,0.2290885150432586,291.004638671875,291.1499938964844,284.25,283.716796875,290.965087890625,297.1466064453125,291.0021667480469,1.0,0.150746688246727,1.0,1.0,0.6588912010192871,1.0,-0.4886663258075714,0.2344445586204528,0.2542217671871185,0.100100502371788,0.0,0.0,0.0,25.001802444458008,25.0,-13.817773818969728,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0458620861172676,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0482949875295162,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0356705114245414,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0482949875295162,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.229090616106987,290.9959716796875,291.1499938964844,284.25,283.7069396972656,290.9693298339844,297.1474914550781,290.99420166015625,1.0,0.1507460325956344,1.0,1.0,0.6612630486488342,1.0,-0.4886707663536072,0.2342754751443863,0.2543952763080597,0.0987602993845939,0.0,0.0,0.0,25.00135040283203,25.0,-10.02310562133789,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0458620861172676,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0482949875295162,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0356705114245414,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.0482949875295162,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.543186604976654,0.050000000745058,0.229090616106987,290.9959716796875,291.1499938964844,284.25,283.7069396972656,290.9693298339844,297.1474914550781,290.99420166015625,1.0,0.1507460325956344,1.0,1.0,0.6612630486488342,1.0,-0.4886707663536072,0.2342754751443863,0.2543952763080597,0.0987602993845939,0.0,0.0,0.0,25.00135040283203,25.0,-10.02310562133789,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0458624698221683,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0482953898608684,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0356708094477653,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0482953898608684,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.229092538356781,290.9902648925781,291.1499938964844,284.25,283.6973876953125,290.9750061035156,297.1483459472656,290.9891967773437,1.0,0.1507455557584762,1.0,1.0,0.6636348962783813,1.0,-0.4886747896671295,0.2340771108865738,0.2545976638793945,0.0975050702691078,0.0,0.0,0.0,25.001001358032227,25.0,-6.139087677001953,-0.0,27.418325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0458624698221683,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0482953898608684,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0356708094477653,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.0482953898608684,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5431365966796875,0.050000000745058,0.229092538356781,290.9902648925781,291.1499938964844,284.25,283.6973876953125,290.9750061035156,297.1483459472656,290.9891967773437,1.0,0.1507455557584762,1.0,1.0,0.6636348962783813,1.0,-0.4886747896671295,0.2340771108865738,0.2545976638793945,0.0975050702691078,0.0,0.0,0.0,25.001001358032227,25.0,-6.139087677001953,-0.0,27.418325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98858642578125,0.543113648891449,0.050000000745058,0.0458626449108123,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98858642578125,0.543113648891449,0.050000000745058,0.0482955761253833,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98858642578125,0.543113648891449,0.050000000745058,0.0356709472835063,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98858642578125,0.543113648891449,0.050000000745058,0.0482955761253833,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98858642578125,0.543113648891449,0.050000000745058,0.2290934175252914,290.9884033203125,291.1499938964844,284.25,283.6927795410156,290.9780578613281,297.1487731933594,290.98760986328125,1.0,0.1507453620433807,1.0,1.0,0.6648208498954773,1.0,-0.4886766374111175,0.2339692413806915,0.2547074258327484,0.0969127789139747,0.0,0.0,0.0,25.00085830688477,25.0,-4.435746192932129,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5430919528007507,0.050000000745058,0.0458628125488758,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5430919528007507,0.050000000745058,0.0482957512140274,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5430919528007507,0.050000000745058,0.0356710776686668,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5430919528007507,0.050000000745058,0.0482957512140274,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5430919528007507,0.050000000745058,0.2290942519903183,290.987060546875,291.1499938964844,284.25,283.6882629394531,290.9822082519531,297.1492004394531,290.9865417480469,1.0,0.1507451981306076,1.0,1.0,0.6662535667419434,1.0,-0.4886783957481384,0.233807623386383,0.2548707723617553,0.0962967127561569,0.0,0.0,0.0,25.000741958618164,25.0,-2.7198543548583984,-0.0,27.41836929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.2290957570075988,290.9862060546875,291.1499938964844,284.25,283.6795654296875,290.99176025390625,297.15008544921875,290.986328125,1.0,0.1507449299097061,1.0,1.0,0.6691189408302307,1.0,-0.4886815547943115,0.2334629893302917,0.2552185654640198,0.0951330140233039,0.0,0.0,0.0,25.00055503845215,25.0,0.7496201992034912,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5430527329444885,0.050000000745058,0.2290957570075988,290.9862060546875,291.1499938964844,284.25,283.6795654296875,290.99176025390625,297.15008544921875,290.986328125,1.0,0.1507449299097061,1.0,1.0,0.6691189408302307,1.0,-0.4886815547943115,0.2334629893302917,0.2552185654640198,0.0951330140233039,0.0,0.0,0.0,25.00055503845215,25.0,0.7496201992034912,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0458633713424205,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0356715098023414,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9877014160156,291.1499938964844,284.25,283.67138671875,291.0018615722656,297.1510314941406,290.9883728027344,1.0,0.1507447361946106,1.0,1.0,0.6719843149185181,1.0,-0.4886842966079712,0.2330979406833648,0.2555863261222839,0.0940688773989677,0.0,0.0,0.0,25.00041961669922,25.0,3.7130556106567374,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0458633713424205,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0356715098023414,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9877014160156,291.1499938964844,284.25,283.67138671875,291.0018615722656,297.1510314941406,290.9883728027344,1.0,0.1507447361946106,1.0,1.0,0.6719843149185181,1.0,-0.4886842966079712,0.2330979406833648,0.2555863261222839,0.0940688773989677,0.0,0.0,0.0,25.00041961669922,25.0,3.7130556106567374,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0458635874092578,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0482965670526027,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0356716774404048,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0482965670526027,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.2290981113910675,290.9910888671875,291.1499938964844,284.25,283.6637878417969,291.0122985839844,297.1520080566406,290.9921875,1.0,0.1507445722818374,1.0,1.0,0.6747947931289673,1.0,-0.4886865317821502,0.232722207903862,0.2559643387794494,0.0931138470768928,0.0,0.0,0.0,25.00032615661621,25.0,6.16973352432251,-0.0,27.418533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0458635874092578,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0482965670526027,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0356716774404048,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.0482965670526027,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5429911613464355,0.050000000745058,0.2290981113910675,290.9910888671875,291.1499938964844,284.25,283.6637878417969,291.0122985839844,297.1520080566406,290.9921875,1.0,0.1507445722818374,1.0,1.0,0.6747947931289673,1.0,-0.4886865317821502,0.232722207903862,0.2559643387794494,0.0931138470768928,0.0,0.0,0.0,25.00032615661621,25.0,6.16973352432251,-0.0,27.418533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.0458637587726116,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.048296745866537,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.0356718115508556,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.048296745866537,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.2290989756584167,290.9960632324219,291.1499938964844,284.25,283.6567687988281,291.0233154296875,297.153076171875,290.9975280761719,1.0,0.1507444381713867,1.0,1.0,0.6776052713394165,1.0,-0.4886883497238159,0.2323249280452728,0.2563634216785431,0.0922570079565048,0.0,0.0,0.0,25.000268936157227,25.0,8.233036041259766,-0.0,27.4185733795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.0458637587726116,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.048296745866537,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.0356718115508556,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.048296745866537,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.5429688096046448,0.050000000745058,0.2290989756584167,290.9960632324219,291.1499938964844,284.25,283.6567687988281,291.0233154296875,297.153076171875,290.9975280761719,1.0,0.1507444381713867,1.0,1.0,0.6776052713394165,1.0,-0.4886883497238159,0.2323249280452728,0.2563634216785431,0.0922570079565048,0.0,0.0,0.0,25.000268936157227,25.0,8.233036041259766,-0.0,27.4185733795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5429598093032837,0.050000000745058,0.0458638295531272,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5429598093032837,0.050000000745058,0.048296820372343,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5429598093032837,0.050000000745058,0.0356718674302101,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5429598093032837,0.050000000745058,0.048296820372343,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.5429598093032837,0.050000000745058,0.2290993183851242,290.99908447265625,291.1499938964844,284.25,283.6535339355469,291.029052734375,297.1536560058594,291.0007019042969,1.0,0.1507443785667419,1.0,1.0,0.6790105104446411,1.0,-0.4886890947818756,0.2321178764104843,0.2565712034702301,0.0918652415275573,0.0,0.0,0.0,25.00025177001953,25.0,9.157829284667969,-0.0,27.418588638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5429522395133972,0.050000000745058,0.0458638854324817,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5429522395133972,0.050000000745058,0.0482968799769878,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5429522395133972,0.050000000745058,0.0356719121336936,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5429522395133972,0.050000000745058,0.0482968799769878,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5429522395133972,0.050000000745058,0.229099616408348,291.0024108886719,291.1499938964844,284.25,283.65045166015625,291.0341491699219,297.1542053222656,291.0041809082031,1.0,0.1507443338632583,1.0,1.0,0.680182695388794,1.0,-0.4886896908283233,0.2319449782371521,0.2567447125911712,0.0915377363562583,0.0,0.0,0.0,25.00023460388184,25.0,9.896713256835938,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.0458639673888683,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.048296969383955,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.0356719754636287,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.048296969383955,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.2291000187397003,291.0097045898437,291.1499938964844,284.25,283.6448669433594,291.0442199707031,297.1553955078125,291.0116271972656,1.0,0.15074422955513,1.0,1.0,0.6825271844863892,1.0,-0.4886905550956726,0.2315840572118759,0.2571065127849579,0.0909598246216774,0.0,0.0,0.0,25.00021743774414,25.0,10.92202854156494,-0.0,27.41860008239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.0458639673888683,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.048296969383955,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.0356719754636287,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.048296969383955,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5429415106773376,0.050000000745058,0.2291000187397003,291.0097045898437,291.1499938964844,284.25,283.6448669433594,291.0442199707031,297.1553955078125,291.0116271972656,1.0,0.15074422955513,1.0,1.0,0.6825271844863892,1.0,-0.4886905550956726,0.2315840572118759,0.2571065127849579,0.0909598246216774,0.0,0.0,0.0,25.00021743774414,25.0,10.92202854156494,-0.0,27.41860008239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0482970066368579,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0482970066368579,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.2291001975536346,291.01763916015625,291.1499938964844,284.25,283.6400451660156,291.0550842285156,297.1566467285156,291.019775390625,1.0,0.1507441103458404,1.0,1.0,0.6848716139793396,1.0,-0.4886909425258636,0.2311940938234329,0.2574968338012695,0.0904798060655593,0.0,0.0,0.0,25.000225067138672,25.0,11.863417625427246,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0482970066368579,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.0482970066368579,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.5429367423057556,0.050000000745058,0.2291001975536346,291.01763916015625,291.1499938964844,284.25,283.6400451660156,291.0550842285156,297.1566467285156,291.019775390625,1.0,0.1507441103458404,1.0,1.0,0.6848716139793396,1.0,-0.4886909425258636,0.2311940938234329,0.2574968338012695,0.0904798060655593,0.0,0.0,0.0,25.000225067138672,25.0,11.863417625427246,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0458640120923519,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0482970140874385,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0356720089912414,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0482970140874385,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.2291002422571182,291.0263061523437,291.1499938964844,284.2541809082031,283.64019775390625,291.0668640136719,297.1607360839844,291.0285949707031,1.0,0.1507440060377121,1.0,1.0,0.6865174770355225,1.0,-0.4886910319328308,0.2309071123600006,0.2577839195728302,0.0901777818799018,0.0,0.0,0.0,25.000225067138672,25.0,12.770994186401367,-0.0,27.418540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
