time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0458640120923519,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0482970140874385,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0356720089912414,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.0482970140874385,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.5429357886314392,0.050000000745058,0.2291002422571182,291.0263061523437,291.1499938964844,284.2541809082031,283.64019775390625,291.0668640136719,297.1607360839844,291.0285949707031,1.0,0.1507440060377121,1.0,1.0,0.6865174770355225,1.0,-0.4886910319328308,0.2309071123600006,0.2577839195728302,0.0901777818799018,0.0,0.0,0.0,25.000225067138672,25.0,12.770994186401367,-0.0,27.418540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0458640120923519,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0482970140874385,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0356720089912414,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0482970140874385,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.2291002422571182,291.0360717773437,291.1499938964844,284.2664489746094,283.6490478515625,291.0854187011719,297.1712341308594,291.038818359375,1.0,0.1507439017295837,1.0,1.0,0.6881632804870605,1.0,-0.4886910319328308,0.2306225448846817,0.2580685019493103,0.0898966714739799,0.0,0.0,0.0,25.000226974487305,25.0,15.055468559265137,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0458640120923519,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0482970140874385,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0356720089912414,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.0482970140874385,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5429357290267944,0.050000000745058,0.2291002422571182,291.0360717773437,291.1499938964844,284.2664489746094,283.6490478515625,291.0854187011719,297.1712341308594,291.038818359375,1.0,0.1507439017295837,1.0,1.0,0.6881632804870605,1.0,-0.4886910319328308,0.2306225448846817,0.2580685019493103,0.0898966714739799,0.0,0.0,0.0,25.000226974487305,25.0,15.055468559265137,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.5429359674453735,0.050000000745058,0.0458640120923519,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.5429359674453735,0.050000000745058,0.0482970140874385,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.5429359674453735,0.050000000745058,0.0356720089912414,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.5429359674453735,0.050000000745058,0.0482970140874385,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.5429359674453735,0.050000000745058,0.229100227355957,291.0417785644531,291.1499938964844,284.27545166015625,283.65655517578125,291.0971069335937,297.178466796875,291.0448608398437,1.0,0.1507438421249389,1.0,1.0,0.6889862418174744,1.0,-0.4886910021305084,0.2304797917604446,0.258211225271225,0.0897621735930442,0.0,0.0,0.0,25.000228881835938,25.0,16.77580451965332,-0.0,27.418476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.5429365038871765,0.050000000745058,0.0458640083670616,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.5429365038871765,0.050000000745058,0.0482970066368579,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.5429365038871765,0.050000000745058,0.0356720052659511,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.5429365038871765,0.050000000745058,0.0482970066368579,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.5429365038871765,0.050000000745058,0.2291002124547958,291.0481872558594,291.1499938964844,284.2862854003906,283.66607666015625,291.1089172363281,297.18682861328125,291.0516357421875,1.0,0.1507437825202942,1.0,1.0,0.6893913149833679,1.0,-0.488690972328186,0.2304029911756515,0.2582879662513733,0.0896974354982376,0.0,0.0,0.0,25.000219345092773,25.0,18.589859008789062,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.0458639934659004,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.048296995460987,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.0356719940900802,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.048296995460987,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.229100152850151,291.0629272460937,291.1499938964844,284.313232421875,283.6907958984375,291.135498046875,297.20635986328125,291.0669860839844,1.0,0.150743693113327,1.0,1.0,0.6902015805244446,1.0,-0.4886908233165741,0.2302556782960891,0.2584351599216461,0.0895857438445091,0.0,0.0,0.0,25.000205993652344,25.0,22.28566169738769,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.0458639934659004,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.048296995460987,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.0356719940900802,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.048296995460987,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.5429381728172302,0.050000000745058,0.229100152850151,291.0629272460937,291.1499938964844,284.313232421875,283.6907958984375,291.135498046875,297.20635986328125,291.0669860839844,1.0,0.150743693113327,1.0,1.0,0.6902015805244446,1.0,-0.4886908233165741,0.2302556782960891,0.2584351599216461,0.0895857438445091,0.0,0.0,0.0,25.000205993652344,25.0,22.28566169738769,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0458639785647392,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0482969768345356,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0356719829142093,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0482969768345356,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.2291000634431839,291.0804443359375,291.1499938964844,284.3468322753906,283.72265625,291.1669616699219,297.22906494140625,291.0852966308594,1.0,0.1507435888051986,1.0,1.0,0.6910118460655212,1.0,-0.4886906445026397,0.2301052063703537,0.2585854232311249,0.0894847810268402,0.0,0.0,0.0,25.00019645690918,25.0,26.626569747924805,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0458639785647392,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0482969768345356,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0356719829142093,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.0482969768345356,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.5429404973983765,0.050000000745058,0.2291000634431839,291.0804443359375,291.1499938964844,284.3468322753906,283.72265625,291.1669616699219,297.22906494140625,291.0852966308594,1.0,0.1507435888051986,1.0,1.0,0.6910118460655212,1.0,-0.4886906445026397,0.2301052063703537,0.2585854232311249,0.0894847810268402,0.0,0.0,0.0,25.00019645690918,25.0,26.626569747924805,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0458639524877071,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0482969507575035,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0356719642877578,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0482969507575035,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.2290999442338943,291.1009826660156,291.1499938964844,284.3865966796875,283.7611083984375,291.1981506347656,297.2543640136719,291.10650634765625,1.0,0.1507435142993927,1.0,1.0,0.6905879378318787,1.0,-0.4886903762817383,0.2301515191793441,0.2585388720035553,0.0895917266607284,0.0,0.0,0.0,25.00016212463379,25.0,30.456886291503903,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0458639524877071,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0482969507575035,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0356719642877578,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.0482969507575035,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5429436564445496,0.050000000745058,0.2290999442338943,291.1009826660156,291.1499938964844,284.3865966796875,283.7611083984375,291.1981506347656,297.2543640136719,291.10650634765625,1.0,0.1507435142993927,1.0,1.0,0.6905879378318787,1.0,-0.4886903762817383,0.2301515191793441,0.2585388720035553,0.0895917266607284,0.0,0.0,0.0,25.00016212463379,25.0,30.456886291503903,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.045863926410675,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.0482969209551811,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.035671941936016,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.0482969209551811,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.2290997952222824,291.1239318847656,291.1499938964844,284.4320373535156,283.8056945800781,291.2324523925781,297.2818603515625,291.13006591796875,1.0,0.1507434546947479,1.0,1.0,0.6901640295982361,1.0,-0.4886901080608368,0.2302017360925674,0.2584883570671081,0.0897126272320747,0.0,0.0,0.0,25.000133514404297,25.0,34.049415588378906,-0.0,27.41827964782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.045863926410675,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.0482969209551811,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.035671941936016,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.0482969209551811,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5429472923278809,0.050000000745058,0.2290997952222824,291.1239318847656,291.1499938964844,284.4320373535156,283.8056945800781,291.2324523925781,297.2818603515625,291.13006591796875,1.0,0.1507434546947479,1.0,1.0,0.6901640295982361,1.0,-0.4886901080608368,0.2302017360925674,0.2584883570671081,0.0897126272320747,0.0,0.0,0.0,25.000133514404297,25.0,34.049415588378906,-0.0,27.41827964782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5429491996765137,0.050000000745058,0.0458639115095138,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5429491996765137,0.050000000745058,0.0482969060540199,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5429491996765137,0.050000000745058,0.0356719307601451,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5429491996765137,0.050000000745058,0.0482969060540199,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5429491996765137,0.050000000745058,0.2290997207164764,291.1363830566406,291.1499938964844,284.45672607421875,283.8301086425781,291.2509765625,297.29638671875,291.14288330078125,1.0,0.1507434248924255,1.0,1.0,0.6899520754814148,1.0,-0.4886899292469024,0.230225995182991,0.2584639489650726,0.0897754058241844,0.0,0.0,0.0,25.0001220703125,25.0,35.971641540527344,-0.0,27.41826057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5429514050483704,0.050000000745058,0.0458638928830623,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5429514050483704,0.050000000745058,0.0482968874275684,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5429514050483704,0.050000000745058,0.0356719158589839,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5429514050483704,0.050000000745058,0.0482968874275684,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5429514050483704,0.050000000745058,0.2290996462106704,291.1495361328125,291.1499938964844,284.482666015625,283.8558349609375,291.2676086425781,297.3113708496094,291.1563415527344,1.0,0.1507433950901031,1.0,1.0,0.6888633370399475,1.0,-0.4886897504329681,0.2303890287876129,0.2583007216453552,0.0899780616164207,0.0,0.0,0.0,25.000089645385746,25.0,37.550907135009766,-0.0,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0458638556301593,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0482968501746654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0356718897819519,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0482968501746654,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.2290994673967361,291.1770324707031,291.1499938964844,284.5380249023437,283.9110107421875,291.30084228515625,297.3427124023437,291.1841125488281,1.0,0.1507433801889419,1.0,1.0,0.6866858005523682,1.0,-0.4886893928050995,0.2307378202676773,0.257951557636261,0.0904103368520736,0.0,0.0,0.0,25.00003242492676,25.0,39.5868034362793,-0.0,27.4182186126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0458638556301593,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0482968501746654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0356718897819519,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.0482968501746654,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5429560542106628,0.050000000745058,0.2290994673967361,291.1770324707031,291.1499938964844,284.5380249023437,283.9110107421875,291.30084228515625,297.3427124023437,291.1841125488281,1.0,0.1507433801889419,1.0,1.0,0.6866858005523682,1.0,-0.4886893928050995,0.2307378202676773,0.257951557636261,0.0904103368520736,0.0,0.0,0.0,25.00003242492676,25.0,39.5868034362793,-0.0,27.4182186126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0458638221025466,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0482968129217624,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0356718599796295,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0482968129217624,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.2290992736816406,291.20587158203125,291.1499938964844,284.59765625,283.9707336425781,291.33697509765625,297.3758239746094,291.2134094238281,1.0,0.1507433950901031,1.0,1.0,0.6845083236694336,1.0,-0.4886890053749084,0.2310923933982849,0.2575965821743011,0.0908524990081787,0.0,0.0,0.0,24.999984741210938,25.0,41.8298454284668,-0.0,27.418201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0458638221025466,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0482968129217624,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0356718599796295,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.0482968129217624,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5429608225822449,0.050000000745058,0.2290992736816406,291.20587158203125,291.1499938964844,284.59765625,283.9707336425781,291.33697509765625,297.3758239746094,291.2134094238281,1.0,0.1507433950901031,1.0,1.0,0.6845083236694336,1.0,-0.4886890053749084,0.2310923933982849,0.2575965821743011,0.0908524990081787,0.0,0.0,0.0,24.999984741210938,25.0,41.8298454284668,-0.0,27.418201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5429654717445374,0.050000000745058,0.0458637848496437,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5429654717445374,0.050000000745058,0.0482967756688594,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5429654717445374,0.050000000745058,0.0356718339025974,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5429654717445374,0.050000000745058,0.0482967756688594,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5429654717445374,0.050000000745058,0.2290990948677063,291.232177734375,291.1499938964844,284.65252685546875,284.0258483886719,291.3632202148437,297.40606689453125,291.2398376464844,1.0,0.1507434397935867,1.0,1.0,0.680761992931366,1.0,-0.4886886179447174,0.2317284643650055,0.2569601535797119,0.0915649831295013,0.0,0.0,0.0,24.999900817871094,25.0,42.60341262817383,-0.0,27.418197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5429661870002747,0.050000000745058,0.0458637811243534,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5429661870002747,0.050000000745058,0.0482967682182788,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5429661870002747,0.050000000745058,0.0356718301773071,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5429661870002747,0.050000000745058,0.0482967682182788,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.5429661870002747,0.050000000745058,0.2290990799665451,291.2361755371094,291.1499938964844,284.6610717773437,284.0344543457031,291.3671264648437,297.4107666015625,291.2438049316406,1.0,0.1507434546947479,1.0,1.0,0.6801943778991699,1.0,-0.4886885583400726,0.231828510761261,0.2568600475788116,0.0916766673326492,0.0,0.0,0.0,24.999889373779297,25.0,42.58803176879883,-0.0,27.41819953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5429689884185791,0.050000000745058,0.0458637587726116,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5429689884185791,0.050000000745058,0.048296745866537,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5429689884185791,0.050000000745058,0.0356718115508556,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5429689884185791,0.050000000745058,0.048296745866537,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5429689884185791,0.050000000745058,0.2290989756584167,291.2516784667969,291.1499938964844,284.69488525390625,284.0685119628906,291.3825988769531,297.4294128417969,291.2592468261719,1.0,0.1507434993982315,1.0,1.0,0.6779821515083313,1.0,-0.4886883497238159,0.2322231531143188,0.256465196609497,0.0921166986227035,0.0,0.0,0.0,24.99984359741211,25.0,42.56134796142578,-0.0,27.41820335388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5429715514183044,0.050000000745058,0.0458637401461601,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5429715514183044,0.050000000745058,0.0482967235147953,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5429715514183044,0.050000000745058,0.0356717966496944,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5429715514183044,0.050000000745058,0.0482967235147953,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5429715514183044,0.050000000745058,0.2290988713502884,291.266357421875,291.1499938964844,284.727783203125,284.1016540527344,291.3977966308594,297.4476318359375,291.27398681640625,1.0,0.1507435441017151,1.0,1.0,0.6758804321289062,1.0,-0.4886881411075592,0.2326051890850067,0.2560829222202301,0.0925417244434356,0.0,0.0,0.0,24.999805450439453,25.0,42.64098358154297,-0.0,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5429742336273193,0.050000000745058,0.0458637177944183,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5429742336273193,0.050000000745058,0.0482967048883438,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5429742336273193,0.050000000745058,0.0356717817485332,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5429742336273193,0.050000000745058,0.0482967048883438,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.5429742336273193,0.050000000745058,0.22909876704216,291.28155517578125,291.1499938964844,284.76220703125,284.1363830566406,291.413818359375,297.4668884277344,291.28924560546875,1.0,0.1507436037063598,1.0,1.0,0.6737234592437744,1.0,-0.4886879026889801,0.2330046594142913,0.2556832432746887,0.0929849967360496,0.0,0.0,0.0,24.9997673034668,25.0,42.83761978149414,-0.0,27.41822624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5429771542549133,0.050000000745058,0.0458636954426765,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5429771542549133,0.050000000745058,0.0482966788113117,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5429771542549133,0.050000000745058,0.0356717631220817,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5429771542549133,0.050000000745058,0.0482966788113117,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5429771542549133,0.050000000745058,0.2290986627340316,291.2968444824219,291.1499938964844,284.7973022460937,284.1718139648437,291.4262084960937,297.4866943359375,291.30450439453125,1.0,0.150743693113327,1.0,1.0,0.6704273819923401,1.0,-0.488687664270401,0.2336223572492599,0.2550653219223022,0.0936450064182281,0.0,0.0,0.0,24.999698638916016,25.0,42.53797912597656,-0.0,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.0458636507391929,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.0482966341078281,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.035671729594469,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.0482966341078281,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.2290984392166137,291.3263854980469,291.1499938964844,284.8691711425781,284.244384765625,291.4482421875,297.5284423828125,291.33355712890625,1.0,0.1507439017295837,1.0,1.0,0.6638352274894714,1.0,-0.4886872172355652,0.2349408417940139,0.25374636054039,0.0950456336140632,0.0,0.0,0.0,24.99956703186035,25.0,40.323360443115234,-0.0,27.41830062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.0458636507391929,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.0482966341078281,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.035671729594469,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.0482966341078281,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5429828763008118,0.050000000745058,0.2290984392166137,291.3263854980469,291.1499938964844,284.8691711425781,284.244384765625,291.4482421875,297.5284423828125,291.33355712890625,1.0,0.1507439017295837,1.0,1.0,0.6638352274894714,1.0,-0.4886872172355652,0.2349408417940139,0.25374636054039,0.0950456336140632,0.0,0.0,0.0,24.99956703186035,25.0,40.323360443115234,-0.0,27.41830062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0458636097609996,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0482965894043445,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0356716960668563,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0482965894043445,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.2290982156991958,291.3543395996094,291.1499938964844,284.94293212890625,284.3188781738281,291.4714050292969,297.57403564453125,291.3612365722656,1.0,0.1507441699504852,1.0,1.0,0.657243013381958,1.0,-0.4886867702007293,0.2363358587026596,0.2523508965969085,0.0965186059474945,0.0,0.0,0.0,24.999446868896484,25.0,38.53497695922852,-0.0,27.41837882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0458636097609996,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0482965894043445,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0356716960668563,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.0482965894043445,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5429884791374207,0.050000000745058,0.2290982156991958,291.3543395996094,291.1499938964844,284.94293212890625,284.3188781738281,291.4714050292969,297.57403564453125,291.3612365722656,1.0,0.1507441699504852,1.0,1.0,0.657243013381958,1.0,-0.4886867702007293,0.2363358587026596,0.2523508965969085,0.0965186059474945,0.0,0.0,0.0,24.999446868896484,25.0,38.53497695922852,-0.0,27.41837882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0458635613322258,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0482965409755706,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0356716588139534,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0482965409755706,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.2290979921817779,291.3809509277344,291.1499938964844,285.0180969238281,284.3947448730469,291.4837646484375,297.62237548828125,291.3871765136719,1.0,0.1507445275783538,1.0,1.0,0.6485186219215393,1.0,-0.4886862635612488,0.2382972836494445,0.2503889799118042,0.0985505133867263,0.0,0.0,0.0,24.99926376342773,25.0,34.95671463012695,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0458635613322258,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0482965409755706,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0356716588139534,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.0482965409755706,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.542994499206543,0.050000000745058,0.2290979921817779,291.3809509277344,291.1499938964844,285.0180969238281,284.3947448730469,291.4837646484375,297.62237548828125,291.3871765136719,1.0,0.1507445275783538,1.0,1.0,0.6485186219215393,1.0,-0.4886862635612488,0.2382972836494445,0.2503889799118042,0.0985505133867263,0.0,0.0,0.0,24.99926376342773,25.0,34.95671463012695,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985900878906,0.5429991483688354,0.050000000745058,0.0458635278046131,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985900878906,0.5429991483688354,0.050000000745058,0.0482965037226676,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985900878906,0.5429991483688354,0.050000000745058,0.0356716327369213,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985900878906,0.5429991483688354,0.050000000745058,0.0482965037226676,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985900878906,0.5429991483688354,0.050000000745058,0.2290978133678436,291.39971923828125,291.1499938964844,285.0789489746094,284.45611572265625,291.4902648925781,297.66162109375,291.4052124023437,1.0,0.1507448852062225,1.0,1.0,0.6415311694145203,1.0,-0.4886859059333801,0.2399871796369552,0.2486987113952636,0.1002922505140304,0.0,0.0,0.0,24.999122619628903,25.0,31.041824340820312,-0.0,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.5506539940834045,0.050000000745058,0.0458079949021339,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.5506539940834045,0.050000000745058,0.0482380241155624,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.5506539940834045,0.050000000745058,0.0356284379959106,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.5506539940834045,0.050000000745058,0.0482380241155624,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.5766347050666809,0.145365908741951,0.2559897005558014,291.4039001464844,291.1499938964844,285.0941467285156,284.471435546875,291.488525390625,297.6714172363281,291.4085693359375,1.0,0.1510668694972992,1.0,1.0,0.6397942304611206,1.0,-0.520536482334137,0.2566218972206116,0.2639145851135254,0.1063616052269935,0.0,0.0,0.0,23.727733612060547,43.0,29.94806671142578,-0.0,29.039100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.6966173648834229,0.050000000745058,0.0452411323785781,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.6966173648834229,0.050000000745058,0.0476410910487175,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.6966173648834229,0.050000000745058,0.0351875461637973,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.6966173648834229,0.050000000745058,0.0476410910487175,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171142578125,0.9232826232910156,0.148461103439331,0.527859628200531,291.4173889160156,291.1499938964844,285.13238525390625,284.50994873046875,291.5227966308594,297.6783752441406,291.4273376464844,1.0,0.1600190848112106,1.0,1.0,0.6354320049285889,1.0,-0.8443195223808289,0.4145468771457672,0.429772675037384,0.1929650157690048,0.0,0.0,0.0,11.491327285766602,43.0,44.50211334228516,-0.0,50.686065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.6846662759780884,0.050000000745058,0.0452616289258003,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.6846662759780884,0.050000000745058,0.0476626753807067,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.6846662759780884,0.050000000745058,0.0352034904062747,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403076171875,0.6846662759780884,0.050000000745058,0.0476626753807067,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44512939453125,0.9306883811950684,0.1507763415575027,0.56588214635849,291.4452819824219,291.04998779296875,285.170654296875,284.5484924316406,291.5207824707031,297.66778564453125,291.450927734375,1.0,0.168410837650299,1.0,1.0,0.6323786377906799,1.0,-0.8900299668312073,0.438033789396286,0.4519961476325989,0.2076118886470794,0.0,0.0,0.0,12.530430793762209,46.0,45.77973556518555,-0.0,59.007938385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.0452746488153934,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.0476763844490051,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.035213615745306,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.0476763844490051,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.9673445820808412,0.1552501022815704,0.6475978493690491,291.4726867675781,290.95001220703125,285.24713134765625,284.62530517578125,291.5180969238281,297.64727783203125,291.4754943847656,1.0,0.1840163767337799,1.0,1.0,0.6262718439102173,1.0,-0.9881657361984252,0.4887449145317077,0.4994208514690399,0.2399074435234069,0.0,0.0,0.0,14.009541511535645,34.0,32.69099426269531,-0.0,78.33483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
