time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.0452746488153934,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.0476763844490051,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.035213615745306,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.6776041388511658,0.050000000745058,0.0476763844490051,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.9673445820808412,0.1552501022815704,0.6475978493690491,291.4726867675781,290.95001220703125,285.24713134765625,284.62530517578125,291.5180969238281,297.64727783203125,291.4754943847656,1.0,0.1840163767337799,1.0,1.0,0.6262718439102173,1.0,-0.9881657361984252,0.4887449145317077,0.4994208514690399,0.2399074435234069,0.0,0.0,0.0,14.009541511535645,34.0,32.69099426269531,-0.0,78.33483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.0452865101397037,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.0476888753473758,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.035222839564085,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.0476888753473758,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9820702075958252,0.1595125496387481,0.697110652923584,291.4877319335937,290.8500061035156,285.3231201171875,284.701416015625,291.5091247558594,297.6271057128906,291.4889221191406,1.0,0.1932252794504165,1.0,1.0,0.6201650500297546,1.0,-1.0476912260055542,0.5213046669960022,0.526386559009552,0.2614525854587555,0.0,0.0,0.0,15.06785774230957,25.0,18.580171585083008,-0.0,92.1410140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.0452865101397037,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.0476888753473758,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.035222839564085,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.6716543436050415,0.050000000745058,0.0476888753473758,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9820702075958252,0.1595125496387481,0.697110652923584,291.4877319335937,290.8500061035156,285.3231201171875,284.701416015625,291.5091247558594,297.6271057128906,291.4889221191406,1.0,0.1932252794504165,1.0,1.0,0.6201650500297546,1.0,-1.0476912260055542,0.5213046669960022,0.526386559009552,0.2614525854587555,0.0,0.0,0.0,15.06785774230957,25.0,18.580171585083008,-0.0,92.1410140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0452982038259506,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0477011911571025,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0352319367229938,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0477011911571025,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.9844489693641664,0.1640360653400421,0.7195985317230225,291.4786071777344,290.75,285.3981018066406,284.7762756347656,291.43084716796875,297.6127014160156,291.4749450683594,1.0,0.1977317929267883,1.0,1.0,0.603819727897644,1.0,-1.0747257471084597,0.5446634292602539,0.5300623178482056,0.2797615826129913,0.0,0.0,0.0,15.731398582458496,25.0,-20.14667320251465,-0.0,99.23616790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0452982038259506,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0477011911571025,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0352319367229938,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.6662511825561523,0.050000000745058,0.0477011911571025,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786071777344,0.9844489693641664,0.1640360653400421,0.7195985317230225,291.4786071777344,290.75,285.3981018066406,284.7762756347656,291.43084716796875,297.6127014160156,291.4749450683594,1.0,0.1977317929267883,1.0,1.0,0.603819727897644,1.0,-1.0747257471084597,0.5446634292602539,0.5300623178482056,0.2797615826129913,0.0,0.0,0.0,15.731398582458496,25.0,-20.14667320251465,-0.0,99.23616790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.7952687740325928,0.1404345780611038,0.0775192752480506,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640197753906,0.6641836166381836,0.050000000745058,0.0477061383426189,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640197753906,0.6641836166381836,0.050000000745058,0.0352355912327766,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640197753906,0.6641836166381836,0.050000000745058,0.0477061383426189,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.972440540790558,0.1665195971727371,0.697186291217804,291.45953369140625,290.75,285.435302734375,284.8132629394531,291.39111328125,297.61981201171875,291.4548034667969,1.0,0.1999022364616394,1.0,1.0,0.5955966711044312,1.0,-1.0865033864974976,0.5562092661857605,0.5302941799163818,0.2889909148216247,0.0,0.0,0.0,16.0104923248291,25.0,-39.147247314453125,-0.0,102.4124984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.9281809329986572,0.1390628665685653,0.123453751206398,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.8141124844551086,0.14364854991436,0.0880163758993148,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.7435463070869446,0.1382401883602142,0.0495500825345516,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4419860839844,0.6628701090812683,0.050000000745058,0.0477093160152435,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369201660156,0.9225062727928162,0.1698911637067794,0.6070409417152405,291.4364929199219,290.6499938964844,285.4716186523437,284.84930419921875,291.3482971191406,297.6253662109375,291.43072509765625,1.0,0.2019882500171661,1.0,1.0,0.5874744057655334,1.0,-1.099015235900879,0.5684360861778259,0.5305792093276978,0.2987883388996124,0.0,0.0,0.0,16.256851196289062,45.0,-55.195308685302734,-0.0,105.7597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.9480373859405518,0.1370263546705246,0.124227650463581,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.9572904109954834,0.1444387286901474,0.1343588531017303,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.9394058585166932,0.1385323703289032,0.094310849905014,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141540527344,0.6741846203804016,0.050000000745058,0.0476827770471572,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.408447265625,0.9050224423408508,0.1748056709766388,0.5492954254150391,291.4072570800781,290.6499938964844,285.5079040527344,284.8852233886719,291.30224609375,297.6299743652344,291.4005126953125,1.0,0.207902655005455,1.0,1.0,0.5792338848114014,1.0,-1.1399263143539429,0.5957930088043213,0.5441333055496216,0.3181063234806061,0.0,0.0,0.0,16.13483428955078,45.0,-70.80868530273438,-0.0,115.39073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725891113281,0.9569080471992492,0.1362489312887191,0.1230372861027717,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.9749687314033508,0.1446970701217651,0.137014091014862,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37255859375,0.9604052901268004,0.1378417760133743,0.0966926589608192,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.940784215927124,0.1411606520414352,0.1237446516752243,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735046386719,0.8955428004264832,0.1801208704710006,0.5143389701843262,291.3715209960937,290.1499938964844,285.5431823730469,284.9200439453125,291.2447814941406,297.6519775390625,291.363525390625,1.0,0.2160235494375229,1.0,1.0,0.5682883858680725,1.0,-1.1938706636428833,0.6328347325325012,0.5610359311103821,0.3445738852024078,0.0,0.0,0.0,16.444955825805664,65.0,-89.45564270019531,-0.0,130.01744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.9271379709243774,0.1378333270549774,0.1236410811543464,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.949077844619751,0.1464709639549255,0.1384007185697555,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.9303403496742249,0.1389483511447906,0.0970201045274734,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.9382996559143066,0.1418378353118896,0.134279116988182,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.920368194580078,0.1897700130939483,0.6060804724693298,291.2709655761719,289.6499938964844,285.61236572265625,284.9879150390625,291.1041259765625,297.68585205078125,291.2602844238281,1.0,0.2382871061563491,1.0,1.0,0.546261727809906,1.0,-1.3193984031677246,0.7204365134239197,0.5989619493484497,0.4073904156684875,0.0,0.0,0.0,19.505455017089844,85.0,-134.77772521972656,-0.0,174.20303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.9271379709243774,0.1378333270549774,0.1236410811543464,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.949077844619751,0.1464709639549255,0.1384007185697555,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.9303403496742249,0.1389483511447906,0.0970201045274734,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.9382996559143066,0.1418378353118896,0.134279116988182,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.920368194580078,0.1897700130939483,0.6060804724693298,291.2709655761719,289.6499938964844,285.61236572265625,284.9879150390625,291.1041259765625,297.68585205078125,291.2602844238281,1.0,0.2382871061563491,1.0,1.0,0.546261727809906,1.0,-1.3193984031677246,0.7204365134239197,0.5989619493484497,0.4073904156684875,0.0,0.0,0.0,19.505455017089844,85.0,-134.77772521972656,-0.0,174.20303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.8978015780448914,0.1411231458187103,0.1264440715312957,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.9171077013015748,0.1497097313404083,0.1412418633699417,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.8999588489532471,0.1421127915382385,0.0990345776081085,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.9048648476600648,0.1441746950149536,0.1362110525369644,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.9510643482208252,0.1962476074695587,0.7366247773170471,291.1326904296875,289.1499938964844,285.6786499023437,285.0523986816406,290.9398803710937,297.68414306640625,291.1204833984375,1.0,0.2680551409721374,1.0,1.0,0.5242350697517395,1.0,-1.4875900745391846,0.8369045257568359,0.6506855487823486,0.4898678064346313,0.0,0.0,0.0,24.122426986694336,105.0,-181.58889770507807,-0.0,248.0033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.8978015780448914,0.1411231458187103,0.1264440715312957,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.9171077013015748,0.1497097313404083,0.1412418633699417,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.8999588489532471,0.1421127915382385,0.0990345776081085,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.9048648476600648,0.1441746950149536,0.1362110525369644,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.9510643482208252,0.1962476074695587,0.7366247773170471,291.1326904296875,289.1499938964844,285.6786499023437,285.0523986816406,290.9398803710937,297.68414306640625,291.1204833984375,1.0,0.2680551409721374,1.0,1.0,0.5242350697517395,1.0,-1.4875900745391846,0.8369045257568359,0.6506855487823486,0.4898678064346313,0.0,0.0,0.0,24.122426986694336,105.0,-181.58889770507807,-0.0,248.0033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8682861328125,0.8611171841621399,0.1440812796354293,0.1294173002243042,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86700439453125,0.8788025975227356,0.1533394008874893,0.1447982192039489,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681030273437,0.8634164333343506,0.1453499644994735,0.1014720872044563,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86785888671875,0.866889476776123,0.1470902413129806,0.139052003622055,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622741699219,0.9670842289924622,0.1991450488567352,0.8943384289741516,290.8589782714844,288.6499938964844,285.7415466308594,285.1129455566406,290.4694519042969,297.6472473144531,290.8320007324219,1.0,0.3044987618923187,1.0,1.0,0.4737308621406555,1.0,-1.6905146837234497,1.0220866203308103,0.6684280633926392,0.6347324848175049,0.0,0.0,0.0,31.196020126342773,125.0,-376.0921936035156,-0.0,364.33929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8682861328125,0.8611171841621399,0.1440812796354293,0.1294173002243042,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86700439453125,0.8788025975227356,0.1533394008874893,0.1447982192039489,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681030273437,0.8634164333343506,0.1453499644994735,0.1014720872044563,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86785888671875,0.866889476776123,0.1470902413129806,0.139052003622055,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622741699219,0.9670842289924622,0.1991450488567352,0.8943384289741516,290.8589782714844,288.6499938964844,285.7415466308594,285.1129455566406,290.4694519042969,297.6472473144531,290.8320007324219,1.0,0.3044987618923187,1.0,1.0,0.4737308621406555,1.0,-1.6905146837234497,1.0220866203308103,0.6684280633926392,0.6347324848175049,0.0,0.0,0.0,31.196020126342773,125.0,-376.0921936035156,-0.0,364.33929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43505859375,0.7160614728927612,0.1451327204704284,0.1318155527114868,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.731508731842041,0.1559755057096481,0.148619070649147,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43475341796875,0.7187438011169434,0.1470413357019424,0.103725753724575,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.7217469811439514,0.149157702922821,0.1423057466745376,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42755126953125,0.7933037281036377,0.1995799541473388,0.9028165340423584,290.4232177734375,288.1499938964844,285.8006286621094,285.1690673828125,289.877685546875,297.5896301269531,290.3878479003906,1.0,0.3368742763996124,1.0,1.0,0.4232266247272491,1.0,-1.7154608964920044,1.1254944801330566,0.589966356754303,0.7321672439575195,0.0,0.0,0.0,58.68144226074219,113.0,-568.4730834960938,-0.0,458.2319641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43505859375,0.7160614728927612,0.1451327204704284,0.1318155527114868,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.731508731842041,0.1559755057096481,0.148619070649147,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43475341796875,0.7187438011169434,0.1470413357019424,0.103725753724575,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.7217469811439514,0.149157702922821,0.1423057466745376,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42755126953125,0.7933037281036377,0.1995799541473388,0.9028165340423584,290.4232177734375,288.1499938964844,285.8006286621094,285.1690673828125,289.877685546875,297.5896301269531,290.3878479003906,1.0,0.3368742763996124,1.0,1.0,0.4232266247272491,1.0,-1.7154608964920044,1.1254944801330566,0.589966356754303,0.7321672439575195,0.0,0.0,0.0,58.68144226074219,113.0,-568.4730834960938,-0.0,458.2319641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17889404296875,0.6894025206565857,0.1451336741447448,0.1323325186967849,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767883300781,0.7077258825302124,0.1569820195436477,0.150057166814804,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784973144531,0.6928877234458923,0.1474425345659256,0.1043924465775489,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17803955078125,0.6966363787651062,0.1499159187078476,0.143498808145523,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708068847656,0.7641274929046631,0.199531078338623,0.9048874378204346,290.16607666015625,288.1499938964844,285.8285522460937,285.1952819824219,289.56268310546875,297.5609436035156,290.1278686523437,1.0,0.3471039533615112,1.0,1.0,0.3979745209217071,1.0,-1.7225327491760254,1.1776927709579468,0.5448399782180786,0.7828230261802673,0.0,0.0,0.0,68.70262908935547,113.0,-645.994384765625,-0.0,491.9548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89599609375,0.6730804443359375,0.1448665857315063,0.1324847489595413,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89337158203125,0.6926091313362122,0.1578029692173004,0.1512067317962646,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8954467773437,0.6771097779273987,0.1476000249385833,0.1047989055514335,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948669433594,0.6813760995864868,0.1505066901445388,0.1444223076105117,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8867492675781,0.7474489212036133,0.1992805153131485,0.9055746793746948,289.8812866210937,287.6499938964844,285.8553771972656,285.22021484375,289.1878356933594,297.53204345703125,289.8370056152344,1.0,0.3544642031192779,1.0,1.0,0.3681662380695343,1.0,-1.7265214920043943,1.2377970218658447,0.4887245297431946,0.8419792056083679,0.0,0.0,0.0,75.98908996582031,101.0,-734.927978515625,-0.0,515.9464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23785400390625,0.6557157039642334,0.1435673534870147,0.1318674087524414,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.234375,0.677772045135498,0.1588604748249054,0.1527296155691146,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23699951171875,0.6608333587646484,0.1471831202507019,0.104929931461811,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361145019531,0.666376531124115,0.1511503756046295,0.1455400586128235,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2273864746094,0.7304524779319763,0.1981056481599807,0.9029474258422852,289.2212219238281,287.1499938964844,285.90533447265625,285.26580810546875,288.42755126953125,297.4730529785156,289.17254638671875,1.0,0.3621962070465088,1.0,1.0,0.3085496425628662,1.0,-1.7259609699249268,1.353480100631714,0.3724808692932129,0.9575297832489014,0.0,0.0,0.0,84.54339599609375,89.0,-879.8772583007812,-0.0,540.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23785400390625,0.6557157039642334,0.1435673534870147,0.1318674087524414,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.234375,0.677772045135498,0.1588604748249054,0.1527296155691146,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23699951171875,0.6608333587646484,0.1471831202507019,0.104929931461811,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361145019531,0.666376531124115,0.1511503756046295,0.1455400586128235,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2273864746094,0.7304524779319763,0.1981056481599807,0.9029474258422852,289.2212219238281,287.1499938964844,285.90533447265625,285.26580810546875,288.42755126953125,297.4730529785156,289.17254638671875,1.0,0.3621962070465088,1.0,1.0,0.3085496425628662,1.0,-1.7259609699249268,1.353480100631714,0.3724808692932129,0.9575297832489014,0.0,0.0,0.0,84.54339599609375,89.0,-879.8772583007812,-0.0,540.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591125488281,0.6487255096435547,0.1415188908576965,0.1302678138017654,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551147460937,0.6740036010742188,0.159259095788002,0.1533576548099517,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580444335937,0.6550137996673584,0.1459913849830627,0.1042902246117591,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.556884765625,0.6622498035430908,0.1512088328599929,0.1458218693733215,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54864501953125,0.7241135239601135,0.1961348056793213,0.8954368233680725,288.5425109863281,287.25,285.95001220703125,285.3053894042969,287.73406982421875,297.4135437011719,288.4949035644531,1.0,0.3629711866378784,1.0,1.0,0.2489330619573593,1.0,-1.7153526544570925,1.4517133235931396,0.2636393904685974,1.0577144622802734,0.0,0.0,0.0,86.96748352050781,77.0,-923.365478515625,-0.0,541.2816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591125488281,0.6487255096435547,0.1415188908576965,0.1302678138017654,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551147460937,0.6740036010742188,0.159259095788002,0.1533576548099517,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580444335937,0.6550137996673584,0.1459913849830627,0.1042902246117591,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.556884765625,0.6622498035430908,0.1512088328599929,0.1458218693733215,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54864501953125,0.7241135239601135,0.1961348056793213,0.8954368233680725,288.5425109863281,287.25,285.95001220703125,285.3053894042969,287.73406982421875,297.4135437011719,288.4949035644531,1.0,0.3629711866378784,1.0,1.0,0.2489330619573593,1.0,-1.7153526544570925,1.4517133235931396,0.2636393904685974,1.0577144622802734,0.0,0.0,0.0,86.96748352050781,77.0,-923.365478515625,-0.0,541.2816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630126953125,0.6472954154014587,0.1389352679252624,0.1280146688222885,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95928955078125,0.6762180328369141,0.1588515043258667,0.153133362531662,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619445800781,0.6548646688461304,0.1441974192857742,0.1031059920787811,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96075439453125,0.6640290021896362,0.1506125777959823,0.1453881710767746,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543762207031,0.7235987782478333,0.1934030950069427,0.8838422298431396,287.9493713378906,287.3500061035156,285.9911804199219,285.3408508300781,287.2544250488281,297.3546447753906,287.9111022949219,1.0,0.3588540256023407,1.0,1.0,0.1996876448392868,1.0,-1.6965197324752808,1.5101454257965088,0.1863743960857391,1.1199076175689695,0.0,0.0,0.0,85.16449737548828,65.0,-824.6219482421875,-0.0,524.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630126953125,0.6472954154014587,0.1389352679252624,0.1280146688222885,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95928955078125,0.6762180328369141,0.1588515043258667,0.153133362531662,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619445800781,0.6548646688461304,0.1441974192857742,0.1031059920787811,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96075439453125,0.6640290021896362,0.1506125777959823,0.1453881710767746,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543762207031,0.7235987782478333,0.1934030950069427,0.8838422298431396,287.9493713378906,287.3500061035156,285.9911804199219,285.3408508300781,287.2544250488281,297.3546447753906,287.9111022949219,1.0,0.3588540256023407,1.0,1.0,0.1996876448392868,1.0,-1.6965197324752808,1.5101454257965088,0.1863743960857391,1.1199076175689695,0.0,0.0,0.0,85.16449737548828,65.0,-824.6219482421875,-0.0,524.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.481689453125,0.6498611569404602,0.1361242979764938,0.1253563314676284,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47821044921875,0.6825701594352722,0.1578439176082611,0.1521206945180893,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48065185546875,0.6588330268859863,0.1421161890029907,0.1015534922480583,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794616699219,0.6698094606399536,0.1494358777999878,0.1442152559757232,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742736816406,0.7272490859031677,0.1902425438165664,0.8691826462745667,287.4700012207031,287.45001220703125,286.03106689453125,285.37457275390625,286.8509826660156,297.3070373535156,287.4368591308594,1.0,0.3512093126773834,1.0,1.0,0.1504422277212143,1.0,-1.6712411642074585,1.5528556108474731,0.1183855086565017,1.1677007675170898,0.0,0.0,0.0,80.46031188964844,53.0,-700.7399291992188,-0.0,494.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.481689453125,0.6498611569404602,0.1361242979764938,0.1253563314676284,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47821044921875,0.6825701594352722,0.1578439176082611,0.1521206945180893,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48065185546875,0.6588330268859863,0.1421161890029907,0.1015534922480583,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794616699219,0.6698094606399536,0.1494358777999878,0.1442152559757232,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742736816406,0.7272490859031677,0.1902425438165664,0.8691826462745667,287.4700012207031,287.45001220703125,286.03106689453125,285.37457275390625,286.8509826660156,297.3070373535156,287.4368591308594,1.0,0.3512093126773834,1.0,1.0,0.1504422277212143,1.0,-1.6712411642074585,1.5528556108474731,0.1183855086565017,1.1677007675170898,0.0,0.0,0.0,80.46031188964844,53.0,-700.7399291992188,-0.0,494.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22833251953125,0.6528213024139404,0.1347222626209259,0.1239890977740287,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236328125,0.6875141859054565,0.1572312861680984,0.1514615714550018,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22686767578125,0.6625885367393494,0.1410674303770065,0.1007397323846817,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22528076171875,0.6744166612625122,0.1487430185079574,0.1434782147407531,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.7307685613632202,0.1886199712753296,0.861443281173706,287.213134765625,287.45001220703125,286.050537109375,285.3908386230469,286.50457763671875,297.2860107421875,287.16943359375,1.0,0.3464093208312988,1.0,1.0,0.125819519162178,1.0,-1.6576550006866455,1.5941767692565918,0.0634783282876014,1.2116609811782837,0.0,0.0,0.0,77.24295806884766,53.0,-739.9317016601562,-0.0,477.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.6566676497459412,0.1332702487707138,0.1225802451372146,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.6933715343475342,0.1565125882625579,0.1506994217634201,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.6672936677932739,0.1399711668491363,0.099891148507595,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.6799380779266357,0.1479503065347671,0.1426432281732559,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.7351609468460083,0.1869166195392608,0.8533583283424377,286.966552734375,287.54998779296875,286.0697326660156,285.4066772460937,286.5037536621094,297.2660522460937,286.9452819824219,1.0,0.341068297624588,1.0,1.0,0.1283521056175232,1.0,-1.6433213949203491,1.5791734457015991,0.0641479864716529,1.199690580368042,0.0,0.0,0.0,73.66144561767578,41.0,-633.1398315429688,-0.0,459.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.6692618131637573,0.1309927105903625,0.1200217977166175,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81158447265625,0.7097954750061035,0.1554208546876907,0.1492192298173904,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.6817499995231628,0.1383235305547714,0.0983646288514137,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.6957777738571167,0.1466978937387466,0.1410161256790161,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.7486517429351807,0.1840237081050872,0.8379997611045837,286.8099060058594,287.6499938964844,286.1072998046875,285.4372863769531,286.6061096191406,297.2351379394531,286.8034362792969,1.0,0.3291464149951935,1.0,1.0,0.1334172934293747,1.0,-1.6162430047988892,1.5433539152145386,0.0728891044855117,1.1695232391357422,0.0,0.0,0.0,65.2924575805664,29.0,-300.35845947265625,-0.0,420.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.6692618131637573,0.1309927105903625,0.1200217977166175,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81158447265625,0.7097954750061035,0.1554208546876907,0.1492192298173904,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.6817499995231628,0.1383235305547714,0.0983646288514137,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.6957777738571167,0.1466978937387466,0.1410161256790161,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.7486517429351807,0.1840237081050872,0.8379997611045837,286.8099060058594,287.6499938964844,286.1072998046875,285.4372863769531,286.6061096191406,297.2351379394531,286.8034362792969,1.0,0.3291464149951935,1.0,1.0,0.1334172934293747,1.0,-1.6162430047988892,1.5433539152145386,0.0728891044855117,1.1695232391357422,0.0,0.0,0.0,65.2924575805664,29.0,-300.35845947265625,-0.0,420.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.6927474737167358,0.1297596842050552,0.1183323189616203,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.7339620590209961,0.155082955956459,0.1483440548181533,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.7068199515342712,0.1375727355480194,0.0974128991365432,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674865722656,0.7208806276321411,0.1461755186319351,0.1399716436862945,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7673645019531,0.7731062769889832,0.1821105033159256,0.8265530467033386,286.76727294921875,287.75,286.14385986328125,285.46649169921875,286.7095947265625,297.2177124023437,286.7668151855469,1.0,0.3162127435207367,1.0,1.0,0.1384824812412262,1.0,-1.5970196723937988,1.5149962902069092,0.0820233821868896,1.145158767700195,0.0,0.0,0.0,55.41563034057617,25.0,-107.51410675048828,-0.0,382.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.6927474737167358,0.1297596842050552,0.1183323189616203,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.7339620590209961,0.155082955956459,0.1483440548181533,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.7068199515342712,0.1375727355480194,0.0974128991365432,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674865722656,0.7208806276321411,0.1461755186319351,0.1399716436862945,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7673645019531,0.7731062769889832,0.1821105033159256,0.8265530467033386,286.76727294921875,287.75,286.14385986328125,285.46649169921875,286.7095947265625,297.2177124023437,286.7668151855469,1.0,0.3162127435207367,1.0,1.0,0.1384824812412262,1.0,-1.5970196723937988,1.5149962902069092,0.0820233821868896,1.145158767700195,0.0,0.0,0.0,55.41563034057617,25.0,-107.51410675048828,-0.0,382.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.7212274074554443,0.1294976025819778,0.1175393089652061,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.7635447978973389,0.1555496007204055,0.1482361704111099,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.7347161173820496,0.137651577591896,0.0970616266131401,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.748895525932312,0.1464348584413528,0.1396745592355728,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8044013381004333,0.1811883449554443,0.819599449634552,286.9122009277344,287.8500061035156,286.1795654296875,285.49444580078125,287.1181640625,297.21124267578125,286.9290466308594,1.0,0.3056263625621795,1.0,1.0,0.1749185621738433,1.0,-1.58680522441864,1.450451135635376,0.1363541632890701,1.0828925371170044,0.0,0.0,0.0,46.81460189819336,25.0,165.50115966796875,-0.0,354.0497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.7212274074554443,0.1294976025819778,0.1175393089652061,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.7635447978973389,0.1555496007204055,0.1482361704111099,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.7347161173820496,0.137651577591896,0.0970616266131401,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.748895525932312,0.1464348584413528,0.1396745592355728,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8044013381004333,0.1811883449554443,0.819599449634552,286.9122009277344,287.8500061035156,286.1795654296875,285.49444580078125,287.1181640625,297.21124267578125,286.9290466308594,1.0,0.3056263625621795,1.0,1.0,0.1749185621738433,1.0,-1.58680522441864,1.450451135635376,0.1363541632890701,1.0828925371170044,0.0,0.0,0.0,46.81460189819336,25.0,165.50115966796875,-0.0,354.0497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.7510761618614197,0.1302582025527954,0.1177649423480033,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303100585937,0.7990450859069824,0.156942531466484,0.1490838825702667,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.7663676142692566,0.1386293023824691,0.0974052473902702,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294860839844,0.7825906872749329,0.1475922763347625,0.1403055936098098,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321105957031,0.8373212814331055,0.1813649833202362,0.8179957866668701,287.1347351074219,287.95001220703125,286.2144775390625,285.521240234375,287.4385070800781,297.21441650390625,287.15447998046875,1.0,0.2983260750770569,1.0,1.0,0.2113546431064605,1.0,-1.587333083152771,1.4091144800186155,0.1782186180353164,1.0415518283843994,0.0,0.0,0.0,40.11712646484375,25.0,285.7576599121094,-0.0,336.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
