time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.7510761618614197,0.1302582025527954,0.1177649423480033,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303100585937,0.7990450859069824,0.156942531466484,0.1490838825702667,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.7663676142692566,0.1386293023824691,0.0974052473902702,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294860839844,0.7825906872749329,0.1475922763347625,0.1403055936098098,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321105957031,0.8373212814331055,0.1813649833202362,0.8179957866668701,287.1347351074219,287.95001220703125,286.2144775390625,285.521240234375,287.4385070800781,297.21441650390625,287.15447998046875,1.0,0.2983260750770569,1.0,1.0,0.2113546431064605,1.0,-1.587333083152771,1.4091144800186155,0.1782186180353164,1.0415518283843994,0.0,0.0,0.0,40.11712646484375,25.0,285.7576599121094,-0.0,336.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619934082031,0.7684669494628906,0.1309288740158081,0.1181728392839431,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.8180925250053406,0.1579180657863617,0.1498054265975952,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.7847828269004822,0.1393791735172271,0.0977852195501327,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.8017472624778748,0.1484426707029342,0.1409113705158233,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669982910156,0.8555059432983398,0.1817780286073684,0.8188307285308838,287.27001953125,287.95001220703125,286.2316589355469,285.53424072265625,287.6206359863281,297.21783447265625,287.2924194335937,1.0,0.2956667244434356,1.0,1.0,0.2295726835727691,1.0,-1.5908725261688232,1.3880261182785034,0.2028464525938034,1.0197978019714355,0.0,0.0,0.0,37.33305358886719,25.0,338.01776123046875,-0.0,330.3465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.408447265625,0.7880948185920715,0.1317765116691589,0.1187556385993957,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115600585937,0.8375290632247925,0.1590658277273178,0.1507041454315185,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095458984375,0.8050702214241028,0.1402893811464309,0.0982876941561698,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105834960937,0.8215948343276978,0.1494605392217636,0.1416898071765899,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8761167526245117,0.1823884844779968,0.820626974105835,287.4165344238281,288.04998779296875,286.24871826171875,285.5469970703125,287.7767639160156,297.22271728515625,287.4385681152344,1.0,0.293578565120697,1.0,1.0,0.2431599646806717,1.0,-1.5963432788848877,1.372724533081055,0.2236188501119613,1.0034127235412598,0.0,0.0,0.0,34.83343505859375,25.0,369.59576416015625,-0.0,326.24481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.8318355679512024,0.1338770091533661,0.1203509122133255,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70526123046875,0.8845877647399902,0.1617853790521621,0.1529607772827148,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.703125,0.848295271396637,0.1424993723630905,0.0996074080467224,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042236328125,0.8660953044891357,0.1519095003604889,0.1436945497989654,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.9271984696388244,0.1840882450342178,0.8266775608062744,287.71044921875,288.1499938964844,286.2823791503906,285.57183837890625,288.10076904296875,297.235595703125,287.7340087890625,1.0,0.2909020483493805,1.0,1.0,0.2703345715999603,1.0,-1.6122198104858398,1.34312105178833,0.2690987288951874,0.9706290364265442,0.0,0.0,0.0,30.56623268127441,25.0,406.1087646484375,-0.0,322.3897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.8318355679512024,0.1338770091533661,0.1203509122133255,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70526123046875,0.8845877647399902,0.1617853790521621,0.1529607772827148,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.703125,0.848295271396637,0.1424993723630905,0.0996074080467224,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042236328125,0.8660953044891357,0.1519095003604889,0.1436945497989654,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.9271984696388244,0.1840882450342178,0.8266775608062744,287.71044921875,288.1499938964844,286.2823791503906,285.57183837890625,288.10076904296875,297.235595703125,287.7340087890625,1.0,0.2909020483493805,1.0,1.0,0.2703345715999603,1.0,-1.6122198104858398,1.34312105178833,0.2690987288951874,0.9706290364265442,0.0,0.0,0.0,30.56623268127441,25.0,406.1087646484375,-0.0,322.3897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.8865640759468079,0.1364364773035049,0.1224001199007034,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267028808594,0.9505837559700012,0.1650013029575348,0.1557285189628601,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0244140625,0.9056495428085328,0.1451669186353683,0.1012761741876602,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0256042480469,0.927942395210266,0.1548411399126052,0.1461976766586303,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286865234375,0.98891419172287,0.1863399595022201,0.8354189991950989,288.0322265625,288.25,286.31561279296875,285.5959167480469,288.451416015625,297.25146484375,288.0575866699219,1.0,0.2899042069911957,1.0,1.0,0.2975091338157654,1.0,-1.6332825422286987,1.3127745389938354,0.3205080330371856,0.9360321164131165,0.0,0.0,0.0,27.109813690185547,28.0,443.1657409667969,-0.0,323.31988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.8865640759468079,0.1364364773035049,0.1224001199007034,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267028808594,0.9505837559700012,0.1650013029575348,0.1557285189628601,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0244140625,0.9056495428085328,0.1451669186353683,0.1012761741876602,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0256042480469,0.927942395210266,0.1548411399126052,0.1461976766586303,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286865234375,0.98891419172287,0.1863399595022201,0.8354189991950989,288.0322265625,288.25,286.31561279296875,285.5959167480469,288.451416015625,297.25146484375,288.0575866699219,1.0,0.2899042069911957,1.0,1.0,0.2975091338157654,1.0,-1.6332825422286987,1.3127745389938354,0.3205080330371856,0.9360321164131165,0.0,0.0,0.0,27.109813690185547,28.0,443.1657409667969,-0.0,323.31988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.295654296875,0.8949506878852844,0.139287382364273,0.1249115690588951,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9602349400520324,0.1685898751020431,0.1590406000614166,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9147626161575316,0.1481643468141555,0.1033194884657859,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9379581809043884,0.158130943775177,0.1492311805486679,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9878722429275512,0.1894590407609939,0.826264500617981,288.3014831542969,288.3500061035156,286.3484802246094,285.6192932128906,288.6135559082031,297.2689208984375,288.3180236816406,1.0,0.2902182936668396,1.0,1.0,0.3073770105838775,1.0,-1.6356793642044067,1.2959837913513184,0.3396956026554107,0.9188876152038574,0.0,0.0,0.0,27.026704788208008,31.0,367.242431640625,-0.0,324.20416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.295654296875,0.8949506878852844,0.139287382364273,0.1249115690588951,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9602349400520324,0.1685898751020431,0.1590406000614166,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9147626161575316,0.1481643468141555,0.1033194884657859,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9379581809043884,0.158130943775177,0.1492311805486679,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9878722429275512,0.1894590407609939,0.826264500617981,288.3014831542969,288.3500061035156,286.3484802246094,285.6192932128906,288.6135559082031,297.2689208984375,288.3180236816406,1.0,0.2902182936668396,1.0,1.0,0.3073770105838775,1.0,-1.6356793642044067,1.2959837913513184,0.3396956026554107,0.9188876152038574,0.0,0.0,0.0,27.026704788208008,31.0,367.242431640625,-0.0,324.20416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000915527344,0.8968415856361389,0.1421547532081604,0.1274994909763336,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5020751953125,0.9627459049224854,0.1723406016826629,0.1625645160675048,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.9169853925704956,0.1512700766324997,0.1054827868938446,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50146484375,0.9405121803283693,0.1615746021270752,0.1524678319692611,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5026550292969,0.9824146628379822,0.1930997222661972,0.8219065070152283,288.5048828125,288.45001220703125,286.3811340332031,285.6421203613281,288.76629638671875,297.2860107421875,288.51922607421875,1.0,0.291958749294281,1.0,1.0,0.3172448873519897,1.0,-1.644195318222046,1.2841233015060425,0.3600720167160034,0.90522301197052,0.0,0.0,0.0,27.45256805419922,34.0,301.20965576171875,-0.0,329.6844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000915527344,0.8968415856361389,0.1421547532081604,0.1274994909763336,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5020751953125,0.9627459049224854,0.1723406016826629,0.1625645160675048,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.9169853925704956,0.1512700766324997,0.1054827868938446,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50146484375,0.9405121803283693,0.1615746021270752,0.1524678319692611,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5026550292969,0.9824146628379822,0.1930997222661972,0.8219065070152283,288.5048828125,288.45001220703125,286.3811340332031,285.6421203613281,288.76629638671875,297.2860107421875,288.51922607421875,1.0,0.291958749294281,1.0,1.0,0.3172448873519897,1.0,-1.644195318222046,1.2841233015060425,0.3600720167160034,0.90522301197052,0.0,0.0,0.0,27.45256805419922,34.0,301.20965576171875,-0.0,329.6844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942077636719,0.8974564671516418,0.1435852199792862,0.1287891268730163,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960998535156,0.9637219905853271,0.1742573380470276,0.1643682122230529,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948791503906,0.9177910685539246,0.1528438925743103,0.1065810471773147,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.9414942860603333,0.1633335649967193,0.1541243344545364,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965576171875,0.980042576789856,0.1950607746839523,0.8217782378196716,288.5987243652344,288.45001220703125,286.3973693847656,285.6533508300781,288.84454345703125,297.2946472167969,288.61248779296875,1.0,0.2932713329792022,1.0,1.0,0.322178840637207,1.0,-1.6510604619979858,1.2798407077789309,0.3712197840213775,0.8994922637939453,0.0,0.0,0.0,27.738561630249023,34.0,280.781005859375,-0.0,333.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742248535156,0.897945761680603,0.1450158059597015,0.1300799399614334,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.964594841003418,0.1761922389268875,0.166194885969162,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6746520996094,0.9184751510620116,0.1544226557016372,0.1076870188117027,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6750793457031,0.9423658847808838,0.1651077717542648,0.1558009386062622,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.9779847860336304,0.1970697045326233,0.8229213953018188,288.6770935058594,288.54998779296875,286.41363525390625,285.6644897460937,288.84686279296875,297.3030090332031,288.684814453125,1.0,0.2948610782623291,1.0,1.0,0.3198694288730621,1.0,-1.6595144271850586,1.2891440391540527,0.3703703880310058,0.906974196434021,0.0,0.0,0.0,28.069936752319336,37.0,230.5131378173828,-0.0,339.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440185546875,0.8986272811889648,0.1477148681879043,0.1325703710317611,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.9661131501197816,0.1799408197402954,0.1697942912578582,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7441711425781,0.9195261001586914,0.1574212163686752,0.1098318919539451,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7443542480469,0.9438602328300476,0.1685356348752975,0.1590976417064666,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445678710937,0.9753755331039428,0.2009576857089996,0.8295784592628479,288.7451171875,288.6499938964844,286.44610595703125,285.68658447265625,288.83074951171875,297.3178405761719,288.7485046386719,1.0,0.2988452911376953,1.0,1.0,0.3152506351470947,1.0,-1.6813480854034424,1.312983512878418,0.3683646023273468,0.9261258244514464,0.0,0.0,0.0,28.846847534179688,40.0,121.54920959472656,-0.0,352.95269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440185546875,0.8986272811889648,0.1477148681879043,0.1325703710317611,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.9661131501197816,0.1799408197402954,0.1697942912578582,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7441711425781,0.9195261001586914,0.1574212163686752,0.1098318919539451,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7443542480469,0.9438602328300476,0.1685356348752975,0.1590976417064666,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445678710937,0.9753755331039428,0.2009576857089996,0.8295784592628479,288.7451171875,288.6499938964844,286.44610595703125,285.68658447265625,288.83074951171875,297.3178405761719,288.7485046386719,1.0,0.2988452911376953,1.0,1.0,0.3152506351470947,1.0,-1.6813480854034424,1.312983512878418,0.3683646023273468,0.9261258244514464,0.0,0.0,0.0,28.846847534179688,40.0,121.54920959472656,-0.0,352.95269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.8990258574485779,0.1501448303461074,0.1348221004009246,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767944335937,0.967454195022583,0.1834437698125839,0.1731747686862945,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7766418457031,0.9202788472175598,0.1601459383964538,0.1117897778749466,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767333984375,0.9451547861099244,0.1717236042022705,0.1621798127889633,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7768249511719,0.9753258228302002,0.2044199407100677,0.84244304895401,288.7770690917969,288.75,286.4786682128906,285.7084350585937,288.8178100585937,297.3290710449219,288.7786560058594,1.0,0.303851306438446,1.0,1.0,0.3106318116188049,1.0,-1.7096041440963743,1.3414524793624878,0.3681516945362091,0.948538064956665,0.0,0.0,0.0,29.753856658935547,43.0,59.94210052490234,-0.0,370.8618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.8990258574485779,0.1501448303461074,0.1348221004009246,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767944335937,0.967454195022583,0.1834437698125839,0.1731747686862945,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7766418457031,0.9202788472175598,0.1601459383964538,0.1117897778749466,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767333984375,0.9451547861099244,0.1717236042022705,0.1621798127889633,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7768249511719,0.9753258228302002,0.2044199407100677,0.84244304895401,288.7770690917969,288.75,286.4786682128906,285.7084350585937,288.8178100585937,297.3290710449219,288.7786560058594,1.0,0.303851306438446,1.0,1.0,0.3106318116188049,1.0,-1.7096041440963743,1.3414524793624878,0.3681516945362091,0.948538064956665,0.0,0.0,0.0,29.753856658935547,43.0,59.94210052490234,-0.0,370.8618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026123046875,0.8993836641311646,0.1523585766553878,0.1368616968393325,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80291748046875,0.9687918424606324,0.186718463897705,0.1763278841972351,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8027038574219,0.9210100173950196,0.1626575291156768,0.1135823801159858,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028259277344,0.9464465379714966,0.1746924370527267,0.1650424599647522,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.9777920842170716,0.2073014378547668,0.8612437844276428,288.8033142089844,288.8500061035156,286.51141357421875,285.730224609375,288.8415222167969,297.3354797363281,288.8055725097656,1.0,0.3098175823688507,1.0,1.0,0.3090663552284241,1.0,-1.743997573852539,1.3687710762023926,0.3752264976501465,0.9684956669807434,0.0,0.0,0.0,30.77884864807129,46.0,44.7802963256836,-0.0,393.1636352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8026123046875,0.8993836641311646,0.1523585766553878,0.1368616968393325,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.80291748046875,0.9687918424606324,0.186718463897705,0.1763278841972351,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8027038574219,0.9210100173950196,0.1626575291156768,0.1135823801159858,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028259277344,0.9464465379714966,0.1746924370527267,0.1650424599647522,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.9777920842170716,0.2073014378547668,0.8612437844276428,288.8033142089844,288.8500061035156,286.51141357421875,285.730224609375,288.8415222167969,297.3354797363281,288.8055725097656,1.0,0.3098175823688507,1.0,1.0,0.3090663552284241,1.0,-1.743997573852539,1.3687710762023926,0.3752264976501465,0.9684956669807434,0.0,0.0,0.0,30.77884864807129,46.0,44.7802963256836,-0.0,393.1636352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.899958610534668,0.1544448733329773,0.1387682408094406,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330383300781,0.9703174829483032,0.1898351609706878,0.1793145835399627,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.922032356262207,0.1650573313236236,0.1152799651026725,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329467773437,0.9479636549949646,0.177515372633934,0.1677493005990982,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.9823738932609558,0.2095418572425842,0.8854365348815918,288.8334350585937,288.95001220703125,286.5444641113281,285.7520446777344,288.8696594238281,297.3372497558594,288.8356628417969,1.0,0.3166954517364502,1.0,1.0,0.3075008988380432,1.0,-1.784209966659546,1.4000152349472046,0.3841947615146637,0.9911115169525146,0.0,0.0,0.0,31.91896247863769,49.0,41.93366622924805,-0.0,420.1080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.899958610534668,0.1544448733329773,0.1387682408094406,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330383300781,0.9703174829483032,0.1898351609706878,0.1793145835399627,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.922032356262207,0.1650573313236236,0.1152799651026725,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329467773437,0.9479636549949646,0.177515372633934,0.1677493005990982,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.9823738932609558,0.2095418572425842,0.8854365348815918,288.8334350585937,288.95001220703125,286.5444641113281,285.7520446777344,288.8696594238281,297.3372497558594,288.8356628417969,1.0,0.3166954517364502,1.0,1.0,0.3075008988380432,1.0,-1.784209966659546,1.4000152349472046,0.3841947615146637,0.9911115169525146,0.0,0.0,0.0,31.91896247863769,49.0,41.93366622924805,-0.0,420.1080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478088378906,0.9003781676292419,0.155451089143753,0.1396853476762771,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481140136719,0.9711921215057372,0.1913436651229858,0.1807581633329391,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479309082031,0.9227198362350464,0.1662313044071197,0.1161071956157684,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8480224609375,0.948858380317688,0.1788829714059829,0.1690581887960434,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481750488281,0.9853107929229736,0.2104053795337677,0.899419367313385,288.8485107421875,288.95001220703125,286.5611267089844,285.76300048828125,288.8844909667969,297.336669921875,288.8507385253906,1.0,0.3204593062400818,1.0,1.0,0.3067181706428528,1.0,-1.806392788887024,1.417101263999939,0.3892916142940521,1.0034257173538208,0.0,0.0,0.0,32.53106689453125,49.0,41.70157623291016,-0.0,435.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8689880371094,0.9008891582489014,0.1564420312643051,0.140583649277687,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.9721383452415466,0.1928250789642334,0.1821725815534591,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.9235332012176514,0.167398601770401,0.1169258058071136,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.9498428702354432,0.1802276372909546,0.1703418791294098,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.988573670387268,0.211097702383995,0.9145862460136414,288.87042236328125,289.04998779296875,286.5779113769531,285.77398681640625,288.9344787597656,297.33551025390625,288.8752136230469,1.0,0.3244259059429168,1.0,1.0,0.3093130588531494,1.0,-1.8299037218093872,1.428830862045288,0.4010728597640991,1.0101081132888794,0.0,0.0,0.0,33.16996765136719,52.0,59.22845458984375,-0.0,451.9653930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.9019554257392884,0.1584966033697128,0.1424064338207245,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9521179199219,0.9739373326301576,0.1957913041114807,0.184975579380989,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.9252138137817384,0.1697969287633896,0.1185874044895172,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95184326171875,0.9517362117767334,0.1829281449317932,0.1728925257921219,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.9953579306602478,0.2120449393987655,0.9478729963302612,288.95330810546875,289.1499938964844,286.6118469238281,285.7962341308594,289.04571533203125,297.33331298828125,288.95953369140625,1.0,0.332943707704544,1.0,1.0,0.3145028054714203,1.0,-1.880474328994751,1.4533902406692505,0.4270841479301452,1.0237809419631958,0.0,0.0,0.0,34.55757141113281,70.0,102.9284210205078,-0.0,488.9708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.9019554257392884,0.1584966033697128,0.1424064338207245,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9521179199219,0.9739373326301576,0.1957913041114807,0.184975579380989,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.9252138137817384,0.1697969287633896,0.1185874044895172,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95184326171875,0.9517362117767334,0.1829281449317932,0.1728925257921219,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.9953579306602478,0.2120449393987655,0.9478729963302612,288.95330810546875,289.1499938964844,286.6118469238281,285.7962341308594,289.04571533203125,297.33331298828125,288.95953369140625,1.0,0.332943707704544,1.0,1.0,0.3145028054714203,1.0,-1.880474328994751,1.4533902406692505,0.4270841479301452,1.0237809419631958,0.0,0.0,0.0,34.55757141113281,70.0,102.9284210205078,-0.0,488.9708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443725585937,0.823321521282196,0.1606547385454177,0.1446539908647537,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452880859375,0.8815052509307861,0.1987197399139404,0.1881023645401001,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447082519531,0.8412017226219177,0.172201007604599,0.1205282211303711,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.8616410493850708,0.1855949163436889,0.1757730543613433,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455627441406,0.903148353099823,0.212800994515419,0.9576799273490906,289.0464782714844,289.25,286.6464538574219,285.81884765625,289.14501953125,297.332763671875,289.0525207519531,1.0,0.3458968997001648,1.0,1.0,0.3196925520896911,1.0,-1.904523849487305,1.4591208696365356,0.4454029500484466,1.0245578289031982,0.0,0.0,0.0,43.99356842041016,88.0,121.06187438964844,-0.0,535.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443725585937,0.823321521282196,0.1606547385454177,0.1446539908647537,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452880859375,0.8815052509307861,0.1987197399139404,0.1881023645401001,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447082519531,0.8412017226219177,0.172201007604599,0.1205282211303711,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.8616410493850708,0.1855949163436889,0.1757730543613433,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455627441406,0.903148353099823,0.212800994515419,0.9576799273490906,289.0464782714844,289.25,286.6464538574219,285.81884765625,289.14501953125,297.332763671875,289.0525207519531,1.0,0.3458968997001648,1.0,1.0,0.3196925520896911,1.0,-1.904523849487305,1.4591208696365356,0.4454029500484466,1.0245578289031982,0.0,0.0,0.0,43.99356842041016,88.0,121.06187438964844,-0.0,535.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15606689453125,0.7639365196228027,0.1629423201084137,0.1471313834190368,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15728759765625,0.820143461227417,0.2016893774271011,0.1913694590330124,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.7818378806114197,0.1746285706758499,0.1225694864988327,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.8020651936531067,0.1882902085781097,0.1787863075733184,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.8358314037322998,0.2139685600996017,0.964726984500885,289.1588439941406,289.3500061035156,286.6817626953125,285.84197998046875,289.28741455078125,297.3346252441406,289.16705322265625,1.0,0.3611886501312256,1.0,1.0,0.3289220333099365,1.0,-1.9259514808654783,1.454520344734192,0.471431165933609,1.0152959823608398,0.0,0.0,0.0,56.83022689819336,76.0,153.86769104003906,-0.0,592.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15606689453125,0.7639365196228027,0.1629423201084137,0.1471313834190368,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15728759765625,0.820143461227417,0.2016893774271011,0.1913694590330124,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.7818378806114197,0.1746285706758499,0.1225694864988327,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.8020651936531067,0.1882902085781097,0.1787863075733184,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.8358314037322998,0.2139685600996017,0.964726984500885,289.1588439941406,289.3500061035156,286.6817626953125,285.84197998046875,289.28741455078125,297.3346252441406,289.16705322265625,1.0,0.3611886501312256,1.0,1.0,0.3289220333099365,1.0,-1.9259514808654783,1.454520344734192,0.471431165933609,1.0152959823608398,0.0,0.0,0.0,56.83022689819336,76.0,153.86769104003906,-0.0,592.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.28839111328125,0.7519287467002869,0.1654577255249023,0.1494930833578109,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2896728515625,0.8074787855148315,0.2048472315073013,0.1944699585437774,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2888488769531,0.7689604759216309,0.1772018820047378,0.1244628429412841,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.289306640625,0.7887774705886841,0.1911404877901077,0.1816087067127227,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2899780273437,0.8212094902992249,0.2155423462390899,0.9721413254737854,289.29132080078125,289.45001220703125,286.7178955078125,285.8657531738281,289.4330749511719,297.33819580078125,289.3000183105469,1.0,0.3677794933319092,1.0,1.0,0.3381514847278595,1.0,-1.947078347206116,1.4489620923995972,0.4981162846088409,1.005180597305298,0.0,0.0,0.0,61.776100158691406,64.0,177.33074951171875,-0.0,624.6840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.28839111328125,0.7519287467002869,0.1654577255249023,0.1494930833578109,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2896728515625,0.8074787855148315,0.2048472315073013,0.1944699585437774,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2888488769531,0.7689604759216309,0.1772018820047378,0.1244628429412841,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.289306640625,0.7887774705886841,0.1911404877901077,0.1816087067127227,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2899780273437,0.8212094902992249,0.2155423462390899,0.9721413254737854,289.29132080078125,289.45001220703125,286.7178955078125,285.8657531738281,289.4330749511719,297.33819580078125,289.3000183105469,1.0,0.3677794933319092,1.0,1.0,0.3381514847278595,1.0,-1.947078347206116,1.4489620923995972,0.4981162846088409,1.005180597305298,0.0,0.0,0.0,61.776100158691406,64.0,177.33074951171875,-0.0,624.6840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.7547121047973633,0.1668426990509033,0.1506840139627456,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.8105382919311523,0.2065315991640091,0.1960134506225586,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3578796386719,0.7717769145965576,0.1785569339990615,0.1253843903541565,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583374023437,0.7917770147323608,0.1926363706588745,0.1829882115125656,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590087890625,0.8231329321861267,0.216471329331398,0.976039171218872,289.3603820800781,289.45001220703125,286.736328125,285.8778991699219,289.5060119628906,297.3406677246094,289.3692321777344,1.0,0.369023323059082,1.0,1.0,0.3427661955356598,1.0,-1.957805752754212,1.446134328842163,0.5116713643074036,1.0000263452529907,0.0,0.0,0.0,61.783199310302734,64.0,184.7710723876953,-0.0,632.7991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42413330078125,0.7617735862731934,0.168312519788742,0.1519098132848739,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42529296875,0.8179320096969604,0.2082883715629577,0.1975793242454528,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245300292969,0.779037594795227,0.1799561977386474,0.1263021826744079,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.7993751168251038,0.1941778510808944,0.1843639761209488,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.8294242024421692,0.2174829840660095,0.9801072478294371,289.4266967773437,289.54998779296875,286.7549743652344,285.8902282714844,289.5599975585937,297.34356689453125,289.43426513671875,1.0,0.3692429959774017,1.0,1.0,0.3455238044261932,1.0,-1.968797206878662,1.447157859802246,0.521639347076416,0.9986539483070374,0.0,0.0,0.0,60.60270309448242,52.0,180.36962890625,-0.0,637.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5389709472656,0.7889953851699829,0.1714074462652206,0.154431015253067,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399780273437,0.8448325991630554,0.2119538933038711,0.2007699310779571,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.539306640625,0.8066675662994385,0.1828460842370987,0.1281329691410064,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5396728515625,0.8263989686965942,0.1973577886819839,0.1871138364076614,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401611328125,0.8550565838813782,0.2196716517210006,0.988611102104187,289.541259765625,289.6499938964844,286.7931213378906,285.91558837890625,289.6630249023437,297.3500061035156,289.5482177734375,1.0,0.3673901855945587,1.0,1.0,0.3510389626026153,1.0,-1.9913690090179443,1.4499369859695437,0.5414320230484009,0.9965180158615112,0.0,0.0,0.0,55.55628967285156,40.0,164.2939910888672,-0.0,637.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5389709472656,0.7889953851699829,0.1714074462652206,0.154431015253067,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399780273437,0.8448325991630554,0.2119538933038711,0.2007699310779571,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.539306640625,0.8066675662994385,0.1828460842370987,0.1281329691410064,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5396728515625,0.8263989686965942,0.1973577886819839,0.1871138364076614,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401611328125,0.8550565838813782,0.2196716517210006,0.988611102104187,289.541259765625,289.6499938964844,286.7931213378906,285.91558837890625,289.6630249023437,297.3500061035156,289.5482177734375,1.0,0.3673901855945587,1.0,1.0,0.3510389626026153,1.0,-1.9913690090179443,1.4499369859695437,0.5414320230484009,0.9965180158615112,0.0,0.0,0.0,55.55628967285156,40.0,164.2939910888672,-0.0,637.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6489562988281,0.8364246487617493,0.1746517866849899,0.1570026129484176,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499328613281,0.8967533707618713,0.2157826423645019,0.2040224820375442,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6492614746094,0.853188157081604,0.1858445703983307,0.129966527223587,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496276855469,0.8750001788139343,0.2006515115499496,0.1898730546236038,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6500549316406,0.9061676263809204,0.2220243066549301,0.9974343180656432,289.651123046875,289.75,286.8323974609375,285.9419250488281,289.7662353515625,297.3569030761719,289.6578369140625,1.0,0.3634152114391327,1.0,1.0,0.3565541505813598,1.0,-2.0144741535186768,1.4528473615646362,0.5616269111633301,0.9943974614143372,0.0,0.0,0.0,47.98971176147461,28.0,155.4636993408203,-0.0,629.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
