time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6489562988281,0.8364246487617493,0.1746517866849899,0.1570026129484176,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499328613281,0.8967533707618713,0.2157826423645019,0.2040224820375442,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6492614746094,0.853188157081604,0.1858445703983307,0.129966527223587,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496276855469,0.8750001788139343,0.2006515115499496,0.1898730546236038,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6500549316406,0.9061676263809204,0.2220243066549301,0.9974343180656432,289.651123046875,289.75,286.8323974609375,285.9419250488281,289.7662353515625,297.3569030761719,289.6578369140625,1.0,0.3634152114391327,1.0,1.0,0.3565541505813598,1.0,-2.0144741535186768,1.4528473615646362,0.5616269111633301,0.9943974614143372,0.0,0.0,0.0,47.98971176147461,28.0,155.4636993408203,-0.0,629.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.748779296875,0.9235064387321472,0.1779994219541549,0.1596542745828628,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.9918968081474304,0.2197354882955551,0.2073771357536316,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7490539550781,0.9451143145561218,0.1889291405677795,0.1318469196557998,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7493591308594,0.9708725810050964,0.2040351033210754,0.1926991790533065,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.74969482421875,0.9958730340003968,0.224498838186264,0.9993438720703124,289.7506408691406,289.8500061035156,286.8729553222656,285.9693298339844,289.8498229980469,297.36407470703125,289.7563781738281,1.0,0.3579014539718628,1.0,1.0,0.3603303432464599,1.0,-2.0328259468078613,1.456140398979187,0.5766856074333191,0.9942894577980042,0.0,0.0,0.0,39.52731323242188,46.0,139.79916381835938,-0.0,613.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.748779296875,0.9235064387321472,0.1779994219541549,0.1596542745828628,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.9918968081474304,0.2197354882955551,0.2073771357536316,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7490539550781,0.9451143145561218,0.1889291405677795,0.1318469196557998,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7493591308594,0.9708725810050964,0.2040351033210754,0.1926991790533065,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.74969482421875,0.9958730340003968,0.224498838186264,0.9993438720703124,289.7506408691406,289.8500061035156,286.8729553222656,285.9693298339844,289.8498229980469,297.36407470703125,289.7563781738281,1.0,0.3579014539718628,1.0,1.0,0.3603303432464599,1.0,-2.0328259468078613,1.456140398979187,0.5766856074333191,0.9942894577980042,0.0,0.0,0.0,39.52731323242188,46.0,139.79916381835938,-0.0,613.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338623046875,0.926987648010254,0.1813633739948272,0.1626667231321334,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.9941895008087158,0.2237556874752044,0.2111501991748809,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8340759277344,0.9476772546768188,0.1920392364263534,0.1340092271566391,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343505859375,0.9732081294059752,0.207453042268753,0.1959137767553329,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.9935120940208436,0.2274702191352844,0.9989201426506042,289.8354797363281,289.95001220703125,286.9148864746094,285.9979553222656,289.9273681640625,297.369873046875,289.8407897949219,1.0,0.3608296811580658,1.0,1.0,0.3641065061092376,1.0,-2.0437207221984863,1.4548698663711548,0.5888507962226868,0.9899151921272278,0.0,0.0,0.0,40.008113861083984,64.0,124.81746673583984,-0.0,624.6930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338623046875,0.926987648010254,0.1813633739948272,0.1626667231321334,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.9941895008087158,0.2237556874752044,0.2111501991748809,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8340759277344,0.9476772546768188,0.1920392364263534,0.1340092271566391,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343505859375,0.9732081294059752,0.207453042268753,0.1959137767553329,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.9935120940208436,0.2274702191352844,0.9989201426506042,289.8354797363281,289.95001220703125,286.9148864746094,285.9979553222656,289.9273681640625,297.369873046875,289.8407897949219,1.0,0.3608296811580658,1.0,1.0,0.3641065061092376,1.0,-2.0437207221984863,1.4548698663711548,0.5888507962226868,0.9899151921272278,0.0,0.0,0.0,40.008113861083984,64.0,124.81746673583984,-0.0,624.6930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87811279296875,0.9276421666145324,0.1830872446298599,0.1642074733972549,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.994577944278717,0.2258284986019134,0.2130945026874542,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8783264160156,0.9479060769081116,0.1936408579349517,0.1351214051246643,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87860107421875,0.9734496474266052,0.209212064743042,0.1975665241479873,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.995161771774292,0.2289215326309204,1.013200044631958,289.8797912597656,289.95001220703125,286.9364013671875,286.0127868652344,289.9732666015625,297.3725891113281,289.88543701171875,1.0,0.3652932941913605,1.0,1.0,0.3659946024417877,1.0,-2.0683600902557373,1.4664651155471802,0.6018950343132019,0.9959491491317748,0.0,0.0,0.0,40.84268569946289,64.0,125.1220703125,-0.0,647.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9231262207031,0.920708954334259,0.184827521443367,0.1657897531986236,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.989539623260498,0.2279230505228042,0.2150907963514328,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92333984375,0.9406253695487976,0.1952574253082275,0.1362660676240921,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.9670543670654296,0.2109876573085785,0.1992649585008621,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239196777344,0.9926140904426576,0.2301870584487915,1.0324018001556396,289.9247741699219,290.04998779296875,286.95831298828125,286.0279235839844,290.0134582519531,297.3755187988281,289.9301452636719,1.0,0.3714896440505981,1.0,1.0,0.3669705390930176,1.0,-2.1010947227478027,1.484997034072876,0.6160977482795715,1.0076427459716797,0.0,0.0,0.0,42.48588180541992,82.0,123.6845245361328,-0.0,678.9047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0014343261719,0.8419028520584106,0.1881678104400634,0.1692041456699371,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020446777344,0.902439296245575,0.2319861650466919,0.2193594574928283,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015869140625,0.8563311100006104,0.1983488947153091,0.1387476027011871,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.8786876201629639,0.2144034504890442,0.2029276490211486,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020446777344,0.9037047028541564,0.2324849367141723,1.0447804927825928,290.00274658203125,290.1499938964844,287.0032958984375,286.059326171875,290.0787353515625,297.3811340332031,290.007080078125,1.0,0.3854772448539734,1.0,1.0,0.3689223825931549,1.0,-2.130627155303955,1.4993817806243896,0.6312454342842102,1.015516996383667,0.0,0.0,0.0,53.49970626831055,100.0,110.04996490478516,-0.0,744.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0014343261719,0.8419028520584106,0.1881678104400634,0.1692041456699371,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020446777344,0.902439296245575,0.2319861650466919,0.2193594574928283,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015869140625,0.8563311100006104,0.1983488947153091,0.1387476027011871,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.8786876201629639,0.2144034504890442,0.2029276490211486,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020446777344,0.9037047028541564,0.2324849367141723,1.0447804927825928,290.00274658203125,290.1499938964844,287.0032958984375,286.059326171875,290.0787353515625,297.3811340332031,290.007080078125,1.0,0.3854772448539734,1.0,1.0,0.3689223825931549,1.0,-2.130627155303955,1.4993817806243896,0.6312454342842102,1.015516996383667,0.0,0.0,0.0,53.49970626831055,100.0,110.04996490478516,-0.0,744.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.072998046875,0.7900832295417786,0.1914408951997757,0.1726266294717788,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.07354736328125,0.8449909090995789,0.2360017150640487,0.2236573696136474,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0731201171875,0.8039083480834961,0.2013551890850067,0.1412303149700164,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0733642578125,0.8242673277854919,0.2177395671606063,0.2065980732440948,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07354736328125,0.844104528427124,0.2347772419452667,1.0574393272399902,290.07421875,290.25,287.04998779296875,286.09228515625,290.14459228515625,297.3851013183594,290.0783386230469,1.0,0.4015924632549286,1.0,1.0,0.3708742260932922,1.0,-2.1624934673309326,1.5151444673538208,0.6473489999771118,1.0243034362792969,0.0,0.0,0.0,67.15093994140625,88.0,101.8340072631836,-0.0,822.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.072998046875,0.7900832295417786,0.1914408951997757,0.1726266294717788,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.07354736328125,0.8449909090995789,0.2360017150640487,0.2236573696136474,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0731201171875,0.8039083480834961,0.2013551890850067,0.1412303149700164,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0733642578125,0.8242673277854919,0.2177395671606063,0.2065980732440948,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07354736328125,0.844104528427124,0.2347772419452667,1.0574393272399902,290.07421875,290.25,287.04998779296875,286.09228515625,290.14459228515625,297.3851013183594,290.0783386230469,1.0,0.4015924632549286,1.0,1.0,0.3708742260932922,1.0,-2.1624934673309326,1.5151444673538208,0.6473489999771118,1.0243034362792969,0.0,0.0,0.0,67.15093994140625,88.0,101.8340072631836,-0.0,822.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.7797523140907288,0.1947788000106811,0.1757523119449615,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578063964844,0.8347296118736267,0.2400643080472946,0.2276358902454376,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572570800781,0.7926804423332214,0.2043212056159973,0.1434224396944046,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15753173828125,0.813773512840271,0.2210326194763183,0.2098753452301025,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15777587890625,0.831997811794281,0.2370847761631012,1.068508505821228,290.1586303710937,290.3500061035156,287.0979919433594,286.1261291503906,290.2429504394531,297.3886413574219,290.1639404296875,1.0,0.408878743648529,1.0,1.0,0.3760803937911987,1.0,-2.19089412689209,1.5213087797164917,0.6695852279663086,1.02431058883667,0.0,0.0,0.0,72.30152130126953,76.0,116.9690170288086,-0.0,867.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.7797523140907288,0.1947788000106811,0.1757523119449615,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578063964844,0.8347296118736267,0.2400643080472946,0.2276358902454376,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572570800781,0.7926804423332214,0.2043212056159973,0.1434224396944046,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15753173828125,0.813773512840271,0.2210326194763183,0.2098753452301025,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15777587890625,0.831997811794281,0.2370847761631012,1.068508505821228,290.1586303710937,290.3500061035156,287.0979919433594,286.1261291503906,290.2429504394531,297.3886413574219,290.1639404296875,1.0,0.408878743648529,1.0,1.0,0.3760803937911987,1.0,-2.19089412689209,1.5213087797164917,0.6695852279663086,1.02431058883667,0.0,0.0,0.0,72.30152130126953,76.0,116.9690170288086,-0.0,867.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.7912395000457764,0.1983087956905365,0.178794726729393,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2524108886719,0.8459670543670654,0.2442948371171951,0.2315006554126739,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2518615722656,0.8035820126533508,0.2073938995599746,0.1454817652702331,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.8241365551948547,0.2244188040494918,0.2129613310098648,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523498535156,0.8412237167358398,0.2395212948322296,1.078858494758606,290.2532653808594,290.45001220703125,287.1467590332031,286.1600646972656,290.34228515625,297.3931579589844,290.2586975097656,1.0,0.4111111760139465,1.0,1.0,0.3812865316867828,1.0,-2.217802286148072,1.5261400938034058,0.691662073135376,1.023255705833435,0.0,0.0,0.0,71.03540802001953,64.0,127.83488464355467,-0.0,888.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.7912395000457764,0.1983087956905365,0.178794726729393,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2524108886719,0.8459670543670654,0.2442948371171951,0.2315006554126739,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2518615722656,0.8035820126533508,0.2073938995599746,0.1454817652702331,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25213623046875,0.8241365551948547,0.2244188040494918,0.2129613310098648,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523498535156,0.8412237167358398,0.2395212948322296,1.078858494758606,290.2532653808594,290.45001220703125,287.1467590332031,286.1600646972656,290.34228515625,297.3931579589844,290.2586975097656,1.0,0.4111111760139465,1.0,1.0,0.3812865316867828,1.0,-2.217802286148072,1.5261400938034058,0.691662073135376,1.023255705833435,0.0,0.0,0.0,71.03540802001953,64.0,127.83488464355467,-0.0,888.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29998779296875,0.803215742111206,0.200143501162529,0.180318996310234,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3007507324219,0.8579902648925781,0.2464782446622848,0.2334325313568115,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.8149168491363525,0.2089822888374328,0.1464987844228744,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.8350833654403687,0.2261594980955124,0.2144826799631118,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006896972656,0.8520572781562805,0.2407950907945633,1.0839729309082031,290.3016052246094,290.45001220703125,287.17144775390625,286.17706298828125,290.3916931152344,297.39581298828125,290.3070373535156,1.0,0.4109306335449219,1.0,1.0,0.3838896155357361,1.0,-2.2311456203460693,1.5284347534179688,0.7027108073234558,1.02262282371521,0.0,0.0,0.0,68.77783966064453,64.0,130.9617919921875,-0.0,893.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34893798828125,0.8187918066978455,0.2020207345485687,0.1818524748086929,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3497009277344,0.8748582005500793,0.2487062364816665,0.2353749722242355,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34912109375,0.8295958042144775,0.2106064707040786,0.147517129778862,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3493957519531,0.8503532409667969,0.2279336601495742,0.2160033732652664,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.349609375,0.867574155330658,0.2421058267354965,1.0891025066375732,290.3505554199219,290.54998779296875,287.1963195800781,286.194091796875,290.4419250488281,297.3987121582031,290.3560791015625,1.0,0.4101372361183166,1.0,1.0,0.3865993320941925,1.0,-2.2445316314697266,1.530491828918457,0.7140398025512695,1.0217384099960327,0.0,0.0,0.0,65.7226791381836,52.0,133.66619873046875,-0.0,894.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.8648598790168762,0.2058959156274795,0.184961587190628,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493408203125,0.9303525686264038,0.2532950639724731,0.239313393831253,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44873046875,0.8762555122375488,0.2139634042978286,0.1495760977268219,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9001312255859375,0.2315851897001266,0.2190691977739334,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.44921875,0.9188741445541382,0.2448379844427108,1.0995162725448608,290.4501647949219,290.6499938964844,287.24664306640625,286.22821044921875,290.542236328125,297.4051208496094,290.4556884765625,1.0,0.4072235226631164,1.0,1.0,0.3920187950134277,1.0,-2.271660804748535,1.534704566001892,0.7369562387466431,1.0199755430221558,0.0,0.0,0.0,57.80561065673828,40.0,137.26385498046875,-0.0,890.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.8648598790168762,0.2058959156274795,0.184961587190628,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493408203125,0.9303525686264038,0.2532950639724731,0.239313393831253,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44873046875,0.8762555122375488,0.2139634042978286,0.1495760977268219,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9001312255859375,0.2315851897001266,0.2190691977739334,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.44921875,0.9188741445541382,0.2448379844427108,1.0995162725448608,290.4501647949219,290.6499938964844,287.24664306640625,286.22821044921875,290.542236328125,297.4051208496094,290.4556884765625,1.0,0.4072235226631164,1.0,1.0,0.3920187950134277,1.0,-2.271660804748535,1.534704566001892,0.7369562387466431,1.0199755430221558,0.0,0.0,0.0,57.80561065673828,40.0,137.26385498046875,-0.0,890.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.9435123801231384,0.2098918855190277,0.1882013976573944,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498962402344,0.9948442578315736,0.2581709623336792,0.233973354101181,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494079589844,0.9560784697532654,0.2174340337514877,0.1517300307750702,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497131347656,0.9810171127319336,0.2353457063436508,0.222258374094963,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498962402344,0.994996964931488,0.247685894370079,1.1105499267578125,290.55084228515625,290.75,287.29766845703125,286.2624206542969,290.639892578125,297.41217041015625,290.5560913085937,1.0,0.4027312397956848,1.0,1.0,0.3974382281303406,1.0,-2.288910388946533,1.5326576232910156,0.7562527656555176,1.0145726203918457,0.0,0.0,0.0,49.64938354492188,60.0,138.32473754882812,-0.0,875.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.9435123801231384,0.2098918855190277,0.1882013976573944,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498962402344,0.9948442578315736,0.2581709623336792,0.233973354101181,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494079589844,0.9560784697532654,0.2174340337514877,0.1517300307750702,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497131347656,0.9810171127319336,0.2353457063436508,0.222258374094963,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498962402344,0.994996964931488,0.247685894370079,1.1105499267578125,290.55084228515625,290.75,287.29766845703125,286.2624206542969,290.639892578125,297.41217041015625,290.5560913085937,1.0,0.4027312397956848,1.0,1.0,0.3974382281303406,1.0,-2.288910388946533,1.5326576232910156,0.7562527656555176,1.0145726203918457,0.0,0.0,0.0,49.64938354492188,60.0,138.32473754882812,-0.0,875.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.9509865641593932,0.2139967381954193,0.1918352246284485,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.9946900010108948,0.2645435333251953,0.233352854847908,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.962180495262146,0.2210181951522827,0.1541916579008102,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.986129105091095,0.2392201423645019,0.2258629649877548,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.9979304671287536,0.2507356107234955,1.121689796447754,290.6527404785156,290.8500061035156,287.3494567871094,286.29669189453125,290.7501220703125,297.42559814453125,290.6587219238281,1.0,0.4076131284236908,1.0,1.0,0.4040246307849884,1.0,-2.3130815029144287,1.5323699712753296,0.7807114720344543,1.0083028078079224,0.0,0.0,0.0,50.28215026855469,80.0,144.33251953125,-0.0,901.8807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.9509865641593932,0.2139967381954193,0.1918352246284485,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.9946900010108948,0.2645435333251953,0.233352854847908,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.962180495262146,0.2210181951522827,0.1541916579008102,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.986129105091095,0.2392201423645019,0.2258629649877548,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.9979304671287536,0.2507356107234955,1.121689796447754,290.6527404785156,290.8500061035156,287.3494567871094,286.29669189453125,290.7501220703125,297.42559814453125,290.6587219238281,1.0,0.4076131284236908,1.0,1.0,0.4040246307849884,1.0,-2.3130815029144287,1.5323699712753296,0.7807114720344543,1.0083028078079224,0.0,0.0,0.0,50.28215026855469,80.0,144.33251953125,-0.0,901.8807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.9285330176353456,0.2182649374008178,0.1957279443740844,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646789550781,0.9958910346031188,0.2698810994625091,0.2547193467617035,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76397705078125,0.9393612146377563,0.2247722744941711,0.1568592339754104,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7643127441406,0.9664406180381776,0.2432676702737808,0.2297487407922744,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76446533203125,0.9798408150672911,0.2538715898990631,1.1383193731307983,290.7655639648437,290.95001220703125,287.4018859863281,286.3310546875,290.8661499023437,297.4344482421875,290.7717590332031,1.0,0.4200874269008636,1.0,1.0,0.4106110632419586,1.0,-2.373281717300415,1.553728699684143,0.8195530772209167,1.0161588191986084,0.0,0.0,0.0,54.85084533691406,100.0,153.94190979003906,-0.0,981.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.9285330176353456,0.2182649374008178,0.1957279443740844,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646789550781,0.9958910346031188,0.2698810994625091,0.2547193467617035,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76397705078125,0.9393612146377563,0.2247722744941711,0.1568592339754104,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7643127441406,0.9664406180381776,0.2432676702737808,0.2297487407922744,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76446533203125,0.9798408150672911,0.2538715898990631,1.1383193731307983,290.7655639648437,290.95001220703125,287.4018859863281,286.3310546875,290.8661499023437,297.4344482421875,290.7717590332031,1.0,0.4200874269008636,1.0,1.0,0.4106110632419586,1.0,-2.373281717300415,1.553728699684143,0.8195530772209167,1.0161588191986084,0.0,0.0,0.0,54.85084533691406,100.0,153.94190979003906,-0.0,981.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206481933594,0.886228621006012,0.2203905880451202,0.1978575587272644,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214416503906,0.9573726058006288,0.2720289826393127,0.2570237219333648,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8949326276779175,0.2266446053981781,0.1583377867937088,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8210754394531,0.9207301735877992,0.2452884465456009,0.2318890839815139,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212280273437,0.9356515407562256,0.2554368376731872,1.1464192867279053,290.8222351074219,290.95001220703125,287.4283752441406,286.3482360839844,290.9198913574219,297.4355163574219,290.8280334472656,1.0,0.42755126953125,1.0,1.0,0.4139042496681213,1.0,-2.390683889389038,1.556553840637207,0.8341301679611206,1.0153851509094238,0.0,0.0,0.0,61.17810821533203,100.0,154.2897491455078,-0.0,1026.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.8548901081085205,0.2225250601768493,0.2000045776367187,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.918527364730835,0.2743210196495056,0.259370744228363,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735046386719,0.8625344634056091,0.2285297363996505,0.1598322242498397,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.873779296875,0.8856549263000488,0.2473233193159103,0.2340521216392517,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8739318847656,0.8976479172706604,0.257015198469162,1.1546369791030884,290.8748474121094,291.04998779296875,287.4550170898437,286.3654479980469,290.9656066894531,297.4371643066406,290.8800048828125,1.0,0.435714989900589,1.0,1.0,0.4162821471691131,1.0,-2.4103479385375977,1.5627567768096924,0.8475911021232605,1.0172061920166016,0.0,0.0,0.0,68.1205062866211,120.0,148.71046447753906,-0.0,1076.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.8083362579345703,0.2267739176750183,0.2043635994195938,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8631638884544373,0.2791605293750763,0.2644301652908325,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.8148001432418823,0.2322957068681717,0.162882000207901,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.8349618911743164,0.2513928711414337,0.2384644150733947,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.8442158699035645,0.2601692676544189,1.1714729070663452,290.97088623046875,291.1499938964844,287.5087890625,286.3998718261719,291.0545349121094,297.4412841796875,290.9757385253906,1.0,0.4533514976501465,1.0,1.0,0.421037882566452,1.0,-2.450852394104004,1.5760492086410522,0.8748032450675964,1.02147114276886,0.0,0.0,0.0,84.0296630859375,108.0,137.295166015625,-0.0,1188.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.8083362579345703,0.2267739176750183,0.2043635994195938,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8631638884544373,0.2791605293750763,0.2644301652908325,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.8148001432418823,0.2322957068681717,0.162882000207901,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.8349618911743164,0.2513928711414337,0.2384644150733947,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.8442158699035645,0.2601692676544189,1.1714729070663452,290.97088623046875,291.1499938964844,287.5087890625,286.3998718261719,291.0545349121094,297.4412841796875,290.9757385253906,1.0,0.4533514976501465,1.0,1.0,0.421037882566452,1.0,-2.450852394104004,1.5760492086410522,0.8748032450675964,1.02147114276886,0.0,0.0,0.0,84.0296630859375,108.0,137.295166015625,-0.0,1188.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8000066876411438,0.2310204058885574,0.2083344906568527,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8543321490287781,0.284212052822113,0.2693244814872741,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8060486912727356,0.2360685467720031,0.165639653801918,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8264526128768921,0.2554700970649719,0.2424837946891784,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.8344522714614868,0.263325572013855,1.1864244937896729,291.0632019042969,291.1499938964844,287.5632019042969,286.4343566894531,291.1417541503906,297.4458923339844,291.0678100585937,1.0,0.4617659151554107,1.0,1.0,0.4257936477661133,1.0,-2.487612724304199,1.5869711637496948,0.900641679763794,1.0242626667022705,0.0,0.0,0.0,89.88252258300781,96.0,130.2522735595703,-0.0,1256.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8000066876411438,0.2310204058885574,0.2083344906568527,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8543321490287781,0.284212052822113,0.2693244814872741,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8060486912727356,0.2360685467720031,0.165639653801918,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8264526128768921,0.2554700970649719,0.2424837946891784,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.8344522714614868,0.263325572013855,1.1864244937896729,291.0632019042969,291.1499938964844,287.5632019042969,286.4343566894531,291.1417541503906,297.4458923339844,291.0678100585937,1.0,0.4617659151554107,1.0,1.0,0.4257936477661133,1.0,-2.487612724304199,1.5869711637496948,0.900641679763794,1.0242626667022705,0.0,0.0,0.0,89.88252258300781,96.0,130.2522735595703,-0.0,1256.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8116456270217896,0.2353439778089523,0.2120935916900634,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.866398811340332,0.2894451022148132,0.2741134166717529,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8167599439620972,0.2398923635482788,0.1682234555482864,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8369137644767761,0.2595942616462707,0.2462640553712844,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8440926671028137,0.2665336728096008,1.2002394199371338,291.1505432128906,291.1499938964844,287.6181945800781,286.4688415527344,291.2236328125,297.4510192871094,291.1548156738281,1.0,0.4651586413383484,1.0,1.0,0.430094838142395,1.0,-2.522127866744995,1.5974997282028198,0.9246280193328856,1.0271075963974,0.0,0.0,0.0,88.61467742919922,84.0,123.04846954345705,-0.0,1293.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8116456270217896,0.2353439778089523,0.2120935916900634,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.866398811340332,0.2894451022148132,0.2741134166717529,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8167599439620972,0.2398923635482788,0.1682234555482864,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8369137644767761,0.2595942616462707,0.2462640553712844,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8440926671028137,0.2665336728096008,1.2002394199371338,291.1505432128906,291.1499938964844,287.6181945800781,286.4688415527344,291.2236328125,297.4510192871094,291.1548156738281,1.0,0.4651586413383484,1.0,1.0,0.430094838142395,1.0,-2.522127866744995,1.5974997282028198,0.9246280193328856,1.0271075963974,0.0,0.0,0.0,88.61467742919922,84.0,123.04846954345705,-0.0,1293.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.835873007774353,0.2397731244564056,0.2157847732305526,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.8944421410560608,0.2948484718799591,0.278898149728775,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.8403416275978088,0.2437499612569809,0.1707075387239456,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.8618083596229553,0.263750672340393,0.2499075829982757,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337951660156,0.8685483932495117,0.2698048949241638,1.2135281562805176,291.2345275878906,291.1499938964844,287.6737976074219,286.5033874511719,291.30426025390625,297.4565734863281,291.2386474609375,1.0,0.4654771983623504,1.0,1.0,0.4343960285186767,1.0,-2.555640459060669,1.6073977947235107,0.9482426047325134,1.029531717300415,0.0,0.0,0.0,83.07186889648438,72.0,118.2391586303711,-0.0,1311.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.835873007774353,0.2397731244564056,0.2157847732305526,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.8944421410560608,0.2948484718799591,0.278898149728775,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.8403416275978088,0.2437499612569809,0.1707075387239456,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.8618083596229553,0.263750672340393,0.2499075829982757,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337951660156,0.8685483932495117,0.2698048949241638,1.2135281562805176,291.2345275878906,291.1499938964844,287.6737976074219,286.5033874511719,291.30426025390625,297.4565734863281,291.2386474609375,1.0,0.4654771983623504,1.0,1.0,0.4343960285186767,1.0,-2.555640459060669,1.6073977947235107,0.9482426047325134,1.029531717300415,0.0,0.0,0.0,83.07186889648438,72.0,118.2391586303711,-0.0,1311.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.8537101745605469,0.2420216351747512,0.2176223546266555,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.915890336036682,0.2976045310497284,0.2813019752502441,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.8580812811851501,0.2456985712051391,0.1719301789999008,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.8808423280715942,0.2658475041389465,0.2517021298408508,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.8873768448829651,0.2714665830135345,1.2200849056243896,291.2758178710937,291.1499938964844,287.7017822265625,286.5206298828125,291.34423828125,297.4594116210937,291.27984619140625,1.0,0.4649008810520172,1.0,1.0,0.4365466237068176,1.0,-2.572239875793457,1.6122314929962158,0.960008442401886,1.0306596755981443,0.0,0.0,0.0,79.22773742675781,72.0,116.53331756591795,-0.0,1315.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
