time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30548095703125,0.8773584961891174,0.2442786246538162,0.219456598162651,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.945429265499115,0.3003835678100586,0.2837147414684295,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.8816354870796204,0.247654527425766,0.1731468737125396,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9056435227394104,0.2679513990879059,0.2534878849983215,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.9122700691223145,0.2731376886367798,1.2266149520874023,291.3059387207031,291.1499938964844,287.7299499511719,286.53790283203125,291.35040283203125,297.4622497558594,291.30767822265625,1.0,0.4639919400215149,1.0,1.0,0.4344205558300018,1.0,-2.588796615600586,1.626370549201965,0.9624261260032654,1.0410799980163574,0.0,0.0,0.0,74.86880493164062,60.0,93.93634033203124,-0.0,1317.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.9441139101982116,0.2486225813627243,0.2230459004640579,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.3059052228927612,0.2828125953674316,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.9482876062393188,0.2514320313930511,0.1755351722240448,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.974194586277008,0.2720315754413605,0.2570027112960815,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9791468381881714,0.2763488292694092,1.239409327507019,291.3310546875,291.1499938964844,287.78662109375,286.57244873046875,291.3538513183594,297.4660949707031,291.3320007324219,1.0,0.4611314535140991,1.0,1.0,0.430168479681015,1.0,-2.614393472671509,1.6515424251556396,0.9628511667251588,1.06109881401062,0.0,0.0,0.0,66.18732452392578,78.0,50.009647369384766,-0.0,1311.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.9441139101982116,0.2486225813627243,0.2230459004640579,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.3059052228927612,0.2828125953674316,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.9482876062393188,0.2514320313930511,0.1755351722240448,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.974194586277008,0.2720315754413605,0.2570027112960815,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9791468381881714,0.2763488292694092,1.239409327507019,291.3310546875,291.1499938964844,287.78662109375,286.57244873046875,291.3538513183594,297.4660949707031,291.3320007324219,1.0,0.4611314535140991,1.0,1.0,0.430168479681015,1.0,-2.614393472671509,1.6515424251556396,0.9628511667251588,1.06109881401062,0.0,0.0,0.0,66.18732452392578,78.0,50.009647369384766,-0.0,1311.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.9499517679214478,0.252728670835495,0.2267627567052841,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9990000128746032,0.312247633934021,0.2828160226345062,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.9532631635665894,0.2550209760665893,0.1780569851398468,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9784924983978271,0.275930255651474,0.2607054710388183,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9823155999183656,0.2793697714805603,1.2530573606491089,291.3437805175781,291.1499938964844,287.8438415527344,286.60699462890625,291.3578491210937,297.47174072265625,291.344482421875,1.0,0.4666658043861389,1.0,1.0,0.4259164035320282,1.0,-2.6428310871124268,1.6788530349731443,0.9639779925346376,1.08128821849823,0.0,0.0,0.0,67.13999938964844,98.0,27.0617790222168,-0.0,1352.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.9499517679214478,0.252728670835495,0.2267627567052841,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9990000128746032,0.312247633934021,0.2828160226345062,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.9532631635665894,0.2550209760665893,0.1780569851398468,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9784924983978271,0.275930255651474,0.2607054710388183,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9823155999183656,0.2793697714805603,1.2530573606491089,291.3437805175781,291.1499938964844,287.8438415527344,286.60699462890625,291.3578491210937,297.47174072265625,291.344482421875,1.0,0.4666658043861389,1.0,1.0,0.4259164035320282,1.0,-2.6428310871124268,1.6788530349731443,0.9639779925346376,1.08128821849823,0.0,0.0,0.0,67.13999938964844,98.0,27.0617790222168,-0.0,1352.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.915356695652008,0.2566072046756744,0.2305060178041458,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9860756993293762,0.3173408806324005,0.2997553944587707,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9179924726486206,0.2584339678287506,0.1806341260671615,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9461464881896972,0.2796597480773926,0.2644892334938049,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.949616551399231,0.2822027802467346,1.2670304775238037,291.3379211425781,291.1499938964844,287.90155029296875,286.6415100097656,291.3324890136719,297.4708557128906,291.3373107910156,1.0,0.4786726832389831,1.0,1.0,0.4179637730121612,1.0,-2.690701484680176,1.726804256439209,0.9638972878456116,1.118673324584961,0.0,0.0,0.0,74.25382232666016,118.0,-2.377194404602051,-0.0,1449.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.915356695652008,0.2566072046756744,0.2305060178041458,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9860756993293762,0.3173408806324005,0.2997553944587707,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9179924726486206,0.2584339678287506,0.1806341260671615,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9461464881896972,0.2796597480773926,0.2644892334938049,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.949616551399231,0.2822027802467346,1.2670304775238037,291.3379211425781,291.1499938964844,287.90155029296875,286.6415100097656,291.3324890136719,297.4708557128906,291.3373107910156,1.0,0.4786726832389831,1.0,1.0,0.4179637730121612,1.0,-2.690701484680176,1.726804256439209,0.9638972878456116,1.118673324584961,0.0,0.0,0.0,74.25382232666016,118.0,-2.377194404602051,-0.0,1449.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.8607437610626221,0.2601012587547302,0.2341896742582321,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164367675781,0.9268622994422911,0.3217739164829254,0.3044506311416626,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.8623936176300049,0.2615211308002472,0.1832058876752853,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8854979872703552,0.2830702364444732,0.2682728767395019,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8874603509902954,0.2846734523773193,1.280829906463623,291.3163146972656,291.1499938964844,287.9597473144531,286.676025390625,291.3021545410156,297.46466064453125,291.3153381347656,1.0,0.4933772683143616,1.0,1.0,0.4100111424922943,1.0,-2.726416826248169,1.7684656381607056,0.9579513669013976,1.1521886587142944,0.0,0.0,0.0,88.2528076171875,138.0,-22.92483329772949,-0.0,1563.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.8607437610626221,0.2601012587547302,0.2341896742582321,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164367675781,0.9268622994422911,0.3217739164829254,0.3044506311416626,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.8623936176300049,0.2615211308002472,0.1832058876752853,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8854979872703552,0.2830702364444732,0.2682728767395019,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8874603509902954,0.2846734523773193,1.280829906463623,291.3163146972656,291.1499938964844,287.9597473144531,286.676025390625,291.3021545410156,297.46466064453125,291.3153381347656,1.0,0.4933772683143616,1.0,1.0,0.4100111424922943,1.0,-2.726416826248169,1.7684656381607056,0.9579513669013976,1.1521886587142944,0.0,0.0,0.0,88.2528076171875,138.0,-22.92483329772949,-0.0,1563.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.8385611176490784,0.2617257237434387,0.235965296626091,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037109375,0.8994657397270203,0.323978066444397,0.3068333864212036,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.8398885130882263,0.2629601061344147,0.1844537854194641,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.8614084720611572,0.2846714854240417,0.2701144814491272,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.8627655506134033,0.2857887148857116,1.2874175310134888,291.3035888671875,291.1499938964844,287.989013671875,286.6932678222656,291.2869873046875,297.461181640625,291.3025207519531,1.0,0.5012767910957336,1.0,1.0,0.4060347974300384,1.0,-2.743044376373291,1.788776159286499,0.954268217086792,1.168754816055298,0.0,0.0,0.0,96.52640533447266,138.0,-28.850801467895508,-0.0,1625.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.819660484790802,0.2632817924022674,0.2376962900161743,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.8773673176765442,0.3261605501174927,0.3092217147350311,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.8207694888114929,0.2643402516841888,0.1856743097305297,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.8411238789558411,0.2862133681774139,0.2719188630580902,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921142578125,0.8419302701950073,0.2868346571922302,1.2937833070755005,291.2919616699219,291.1499938964844,288.0184020996094,286.71051025390625,291.2773742675781,297.4574890136719,291.29119873046875,1.0,0.5093909502029419,1.0,1.0,0.4027505815029144,1.0,-2.7592809200286865,1.8073163032531736,0.9519646763801576,1.1836414337158203,0.0,0.0,0.0,105.35610961914062,126.0,-29.40070533752441,-0.0,1691.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.811546266078949,0.2662654817104339,0.2405862808227539,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.8686634302139282,0.3304785192012787,0.3134932816028595,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.8123358488082886,0.2669852972030639,0.1876836568117141,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8326688408851624,0.2891739904880523,0.2749381065368652,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8325502872467041,0.2887760102748871,1.3035918474197388,291.2730407714844,291.1499938964844,288.0774841308594,286.7449645996094,291.2591857910156,297.4500427246094,291.2723083496094,1.0,0.5160892009735107,1.0,1.0,0.3961820900440216,1.0,-2.78572678565979,1.8407765626907349,0.9449501633644104,1.2112157344818115,0.0,0.0,0.0,111.34402465820312,114.0,-27.413715362548828,-0.0,1759.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.811546266078949,0.2662654817104339,0.2405862808227539,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.8686634302139282,0.3304785192012787,0.3134932816028595,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.8123358488082886,0.2669852972030639,0.1876836568117141,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8326688408851624,0.2891739904880523,0.2749381065368652,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8325502872467041,0.2887760102748871,1.3035918474197388,291.2730407714844,291.1499938964844,288.0774841308594,286.7449645996094,291.2591857910156,297.4500427246094,291.2723083496094,1.0,0.5160892009735107,1.0,1.0,0.3961820900440216,1.0,-2.78572678565979,1.8407765626907349,0.9449501633644104,1.2112157344818115,0.0,0.0,0.0,111.34402465820312,114.0,-27.413715362548828,-0.0,1759.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8192700147628784,0.2691640257835388,0.243109256029129,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.8780266046524048,0.3347713947296142,0.3174456357955932,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8197213411331177,0.2695588171482086,0.1894169300794601,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.8402057886123657,0.29204922914505,0.2775708734989166,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.8391488194465637,0.2906014323234558,1.31142258644104,291.2544860839844,291.1499938964844,288.1369934082031,286.77935791015625,291.2412109375,297.44305419921875,291.2537841796875,1.0,0.5178819298744202,1.0,1.0,0.3896135985851288,1.0,-2.8081700801849365,1.872156262397766,0.9360138773918152,1.2375404834747314,0.0,0.0,0.0,109.89331817626952,102.0,-26.25798416137696,-0.0,1786.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8192700147628784,0.2691640257835388,0.243109256029129,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.8780266046524048,0.3347713947296142,0.3174456357955932,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8197213411331177,0.2695588171482086,0.1894169300794601,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.8402057886123657,0.29204922914505,0.2775708734989166,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.8391488194465637,0.2906014323234558,1.31142258644104,291.2544860839844,291.1499938964844,288.1369934082031,286.77935791015625,291.2412109375,297.44305419921875,291.2537841796875,1.0,0.5178819298744202,1.0,1.0,0.3896135985851288,1.0,-2.8081700801849365,1.872156262397766,0.9360138773918152,1.2375404834747314,0.0,0.0,0.0,109.89331817626952,102.0,-26.25798416137696,-0.0,1786.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8370123505592346,0.2720317244529724,0.2454300671815872,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8996569514274597,0.3390713334083557,0.321225494146347,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.83716881275177,0.2721163630485534,0.1910039484500885,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8587731122970581,0.2948959469795227,0.2799937129020691,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8566427826881409,0.292374700307846,1.318144679069519,291.2469482421875,291.1499938964844,288.1968688964844,286.813720703125,291.24273681640625,297.4369201660156,291.2469177246094,1.0,0.5167015194892883,1.0,1.0,0.3852807879447937,1.0,-2.828402042388916,1.8966374397277832,0.931764543056488,1.2574551105499268,0.0,0.0,0.0,104.14581298828124,90.0,-12.765911102294922,-0.0,1790.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8370123505592346,0.2720317244529724,0.2454300671815872,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8996569514274597,0.3390713334083557,0.321225494146347,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.83716881275177,0.2721163630485534,0.1910039484500885,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8587731122970581,0.2948959469795227,0.2799937129020691,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8566427826881409,0.292374700307846,1.318144679069519,291.2469482421875,291.1499938964844,288.1968688964844,286.813720703125,291.24273681640625,297.4369201660156,291.2469177246094,1.0,0.5167015194892883,1.0,1.0,0.3852807879447937,1.0,-2.828402042388916,1.8966374397277832,0.931764543056488,1.2574551105499268,0.0,0.0,0.0,104.14581298828124,90.0,-12.765911102294922,-0.0,1790.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.8661619424819946,0.2749320566654205,0.2476751804351806,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.9370322823524476,0.3434329628944397,0.324953019618988,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.8660187125205994,0.2747201025485992,0.1925407201051712,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.8897613883018494,0.2977778017520904,0.2823372185230255,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.88636314868927,0.2941663563251495,1.3244085311889648,291.2465515136719,291.1499938964844,288.25714111328125,286.8480224609375,291.2462158203125,297.4320373535156,291.2466735839844,1.0,0.5137935280799866,1.0,1.0,0.3809479773044586,1.0,-2.8477728366851807,1.9205726385116573,0.9272000789642334,1.2770012617111206,0.0,0.0,0.0,95.77375030517578,78.0,-3.751385450363159,-0.0,1779.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.8661619424819946,0.2749320566654205,0.2476751804351806,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.9370322823524476,0.3434329628944397,0.324953019618988,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.8660187125205994,0.2747201025485992,0.1925407201051712,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.8897613883018494,0.2977778017520904,0.2823372185230255,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.88636314868927,0.2941663563251495,1.3244085311889648,291.2465515136719,291.1499938964844,288.25714111328125,286.8480224609375,291.2462158203125,297.4320373535156,291.2466735839844,1.0,0.5137935280799866,1.0,1.0,0.3809479773044586,1.0,-2.8477728366851807,1.9205726385116573,0.9272000789642334,1.2770012617111206,0.0,0.0,0.0,95.77375030517578,78.0,-3.751385450363159,-0.0,1779.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.8866924047470093,0.2763905823230743,0.2487832456827163,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.9616438150405884,0.3456348180770874,0.3268128335475921,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.8863863945007324,0.2760386765003204,0.1933029890060424,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.911450207233429,0.2992328107357025,0.2834978103637695,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.907117486000061,0.2950717508792877,1.327465534210205,291.2474060058594,291.1499938964844,288.28741455078125,286.8651733398437,291.2483215332031,297.42999267578125,291.24755859375,1.0,0.5119431018829346,1.0,1.0,0.3787815570831299,1.0,-2.857325315475464,1.932523727416992,0.924801468849182,1.286785125732422,0.0,0.0,0.0,90.9624481201172,78.0,-0.8601385951042175,-0.0,1771.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9129648804664612,0.2778529226779938,0.2498840391635894,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.987298548221588,0.3478496372699737,0.3286733329296112,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9124518632888794,0.2773675322532654,0.1940639615058899,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9410982131958008,0.3006969392299652,0.28465536236763,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9357778429985046,0.2959836721420288,1.3304959535598757,291.2494812011719,291.1499938964844,288.3177490234375,286.8822937011719,291.2527770996094,297.4281616210937,291.24981689453125,1.0,0.5099120736122131,1.0,1.0,0.3768848180770874,1.0,-2.866832733154297,1.9437928199768064,0.923039972782135,1.2958978414535522,0.0,0.0,0.0,85.85813903808594,66.0,2.7457616329193115,-0.0,1760.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9577032923698424,0.2807123363018036,0.2522162795066833,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.9990000128746032,0.3532367050647735,0.3075700104236603,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9568937420845032,0.2799802720546722,0.1957013010978698,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.98216050863266,0.3035775423049927,0.2871239781379699,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9767932891845704,0.2977555990219116,1.3372571468353271,291.2564392089844,291.1499938964844,288.3786926269531,286.9164733886719,291.2595520019531,297.4274597167969,291.256591796875,1.0,0.503814160823822,1.0,1.0,0.3730913400650024,1.0,-2.8573765754699707,1.948239088058472,0.909137487411499,1.302918791770935,0.0,0.0,0.0,78.87973022460938,86.0,6.715484619140625,-0.0,1712.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9577032923698424,0.2807123363018036,0.2522162795066833,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.9990000128746032,0.3532367050647735,0.3075700104236603,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9568937420845032,0.2799802720546722,0.1957013010978698,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.98216050863266,0.3035775423049927,0.2871239781379699,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9767932891845704,0.2977555990219116,1.3372571468353271,291.2564392089844,291.1499938964844,288.3786926269531,286.9164733886719,291.2595520019531,297.4274597167969,291.256591796875,1.0,0.503814160823822,1.0,1.0,0.3730913400650024,1.0,-2.8573765754699707,1.948239088058472,0.909137487411499,1.302918791770935,0.0,0.0,0.0,78.87973022460938,86.0,6.715484619140625,-0.0,1712.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9625174403190612,0.283620536327362,0.2547861039638519,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.9990000128746032,0.3603031933307647,0.3062694370746612,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9614779949188232,0.2826783657073974,0.1975467354059219,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.986024796962738,0.3065443634986877,0.2898735404014587,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.979844868183136,0.2996337115764618,1.3454087972640991,291.2645263671875,291.1499938964844,288.43994140625,286.9505920410156,291.27276611328125,297.4354553222656,291.2651672363281,1.0,0.5073665976524353,1.0,1.0,0.3692978918552398,1.0,-2.874163866043091,1.96955156326294,0.904612362384796,1.3197036981582642,0.0,0.0,0.0,79.26712799072266,106.0,11.865201950073242,-0.0,1740.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9625174403190612,0.283620536327362,0.2547861039638519,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.9990000128746032,0.3603031933307647,0.3062694370746612,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9614779949188232,0.2826783657073974,0.1975467354059219,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.986024796962738,0.3065443634986877,0.2898735404014587,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.979844868183136,0.2996337115764618,1.3454087972640991,291.2645263671875,291.1499938964844,288.43994140625,286.9505920410156,291.27276611328125,297.4354553222656,291.2651672363281,1.0,0.5073665976524353,1.0,1.0,0.3692978918552398,1.0,-2.874163866043091,1.96955156326294,0.904612362384796,1.3197036981582642,0.0,0.0,0.0,79.26712799072266,106.0,11.865201950073242,-0.0,1740.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9422712326049804,0.2865422368049621,0.2575379312038421,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.9990000128746032,0.3657290339469909,0.3282359838485718,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9409359097480774,0.2854322493076324,0.1995625793933868,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9684624075889589,0.309571772813797,0.2928574085235595,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9602521061897278,0.3015775978565216,1.3547356128692627,291.27490234375,291.1499938964844,288.50146484375,286.984619140625,291.2837219238281,297.4366455078125,291.2755432128906,1.0,0.5178982019424438,1.0,1.0,0.3648306429386139,1.0,-2.9210684299468994,2.0120151042938232,0.909053385257721,1.3513034582138062,0.0,0.0,0.0,84.76957702636719,126.0,13.67251968383789,-0.0,1841.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9422712326049804,0.2865422368049621,0.2575379312038421,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.9990000128746032,0.3657290339469909,0.3282359838485718,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9409359097480774,0.2854322493076324,0.1995625793933868,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9684624075889589,0.309571772813797,0.2928574085235595,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9602521061897278,0.3015775978565216,1.3547356128692627,291.27490234375,291.1499938964844,288.50146484375,286.984619140625,291.2837219238281,297.4366455078125,291.2755432128906,1.0,0.5178982019424438,1.0,1.0,0.3648306429386139,1.0,-2.9210684299468994,2.0120151042938232,0.909053385257721,1.3513034582138062,0.0,0.0,0.0,84.76957702636719,126.0,13.67251968383789,-0.0,1841.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8930907845497131,0.2893561124801636,0.2604868710041046,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.9746758937835692,0.3688220977783203,0.3490633070468902,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8918205499649048,0.2881228923797607,0.2017626017332077,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.9178628921508788,0.3125417530536651,0.2960959076881408,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.9081000089645386,0.3034237623214721,1.365140438079834,291.2853088378906,291.1499938964844,288.5632629394531,287.0185546875,291.2919311523437,297.42645263671875,291.2856750488281,1.0,0.5324873328208923,1.0,1.0,0.3603634238243103,1.0,-2.968723773956299,2.0552854537963867,0.9134382009506226,1.3842291831970217,0.0,0.0,0.0,97.15853118896484,146.0,13.188366889953612,-0.0,1981.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8930907845497131,0.2893561124801636,0.2604868710041046,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.9746758937835692,0.3688220977783203,0.3490633070468902,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8918205499649048,0.2881228923797607,0.2017626017332077,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.9178628921508788,0.3125417530536651,0.2960959076881408,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.9081000089645386,0.3034237623214721,1.365140438079834,291.2853088378906,291.1499938964844,288.5632629394531,287.0185546875,291.2919311523437,297.42645263671875,291.2856750488281,1.0,0.5324873328208923,1.0,1.0,0.3603634238243103,1.0,-2.968723773956299,2.0552854537963867,0.9134382009506226,1.3842291831970217,0.0,0.0,0.0,97.15853118896484,146.0,13.188366889953612,-0.0,1981.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.8661776185035706,0.2906836271286011,0.2620026171207428,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.9443445801734924,0.3704433143138885,0.3508053719997406,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.8649392127990723,0.2894057929515838,0.2029064297676086,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.8888649940490723,0.3139666020870209,0.2977767586708069,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.8797519207000732,0.3042673170566559,1.3705450296401978,291.2885437011719,291.1499938964844,288.59423828125,287.0354919433594,291.294677734375,297.4213562011719,291.2889099121094,1.0,0.539946973323822,1.0,1.0,0.3581297993659973,1.0,-2.982531785964966,2.070629358291626,0.9119023084640504,1.3964498043060305,0.0,0.0,0.0,106.01890563964844,146.0,11.394079208374023,-0.0,2050.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.8444979786872864,0.2919785380363464,0.2634990513324737,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.916345238685608,0.3722396790981293,0.3527538180351257,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.8433172702789307,0.2906669378280639,0.2040429711341858,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.8657230138778687,0.3153708279132843,0.2994489669799804,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.8566526770591736,0.3050822615623474,1.3758642673492432,291.29052734375,291.1499938964844,288.6252746582031,287.05242919921875,291.2940368652344,297.4172668457031,291.2906799316406,1.0,0.5475554466247559,1.0,1.0,0.3553891777992248,1.0,-2.996443033218384,2.0874786376953125,0.9089645743370056,1.4101470708847046,0.0,0.0,0.0,115.22606658935548,164.0,7.966511249542236,-0.0,2121.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8125750422477722,0.294461727142334,0.2663959264755249,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8780682682991028,0.3761031329631805,0.3569871783256531,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8113853335380554,0.2931149899959564,0.2062641829252243,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8322229981422424,0.3181075751781463,0.3027259409427643,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8231235146522522,0.3066242039203644,1.3860995769500732,291.2911071777344,291.1499938964844,288.6875305175781,287.086181640625,291.2928466796875,297.41070556640625,291.2912292480469,1.0,0.5623971223831177,1.0,1.0,0.3499079346656799,1.0,-3.023928642272949,2.1213598251342773,0.9025687575340272,1.4378151893615725,0.0,0.0,0.0,133.58074951171875,152.0,2.8958070278167725,-0.0,2263.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8125750422477722,0.294461727142334,0.2663959264755249,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8780682682991028,0.3761031329631805,0.3569871783256531,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8113853335380554,0.2931149899959564,0.2062641829252243,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8322229981422424,0.3181075751781463,0.3027259409427643,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.8231235146522522,0.3066242039203644,1.3860995769500732,291.2911071777344,291.1499938964844,288.6875305175781,287.086181640625,291.2928466796875,297.41070556640625,291.2912292480469,1.0,0.5623971223831177,1.0,1.0,0.3499079346656799,1.0,-3.023928642272949,2.1213598251342773,0.9025687575340272,1.4378151893615725,0.0,0.0,0.0,133.58074951171875,152.0,2.8958070278167725,-0.0,2263.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.80621737241745,0.2968455851078033,0.2687262594699859,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8717253804206848,0.3801348209381103,0.3609375655651092,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8049777746200562,0.2954936623573303,0.2080689072608947,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8261615037918091,0.3207724094390869,0.305438756942749,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8161553144454956,0.3080765008926391,1.3935755491256714,291.291259765625,291.1499938964844,288.75,287.119873046875,291.29205322265625,297.4053649902344,291.29132080078125,1.0,0.5680638551712036,1.0,1.0,0.344426691532135,1.0,-3.045905113220215,2.151900291442871,0.8940048217773438,1.4634628295898438,0.0,0.0,0.0,139.4027099609375,140.0,0.8613078594207764,-0.0,2333.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.80621737241745,0.2968455851078033,0.2687262594699859,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8717253804206848,0.3801348209381103,0.3609375655651092,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8049777746200562,0.2954936623573303,0.2080689072608947,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8261615037918091,0.3207724094390869,0.305438756942749,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.8161553144454956,0.3080765008926391,1.3935755491256714,291.291259765625,291.1499938964844,288.75,287.119873046875,291.29205322265625,297.4053649902344,291.29132080078125,1.0,0.5680638551712036,1.0,1.0,0.344426691532135,1.0,-3.045905113220215,2.151900291442871,0.8940048217773438,1.4634628295898438,0.0,0.0,0.0,139.4027099609375,140.0,0.8613078594207764,-0.0,2333.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8130203485488892,0.2992081642150879,0.2707361578941345,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8801224827766418,0.3842637836933136,0.3646871447563171,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8118509650230408,0.2978711426258087,0.2096388041973114,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.832804262638092,0.3234278261661529,0.3078264892101288,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8218700885772705,0.3095049560070038,1.399441480636597,291.2906188964844,291.1499938964844,288.81353759765625,287.15185546875,291.2909240722656,297.4011535644531,291.2906799316406,1.0,0.569116473197937,1.0,1.0,0.3387509882450104,1.0,-3.064640760421753,2.181105852127075,0.8835349082946777,1.4884380102157593,0.0,0.0,0.0,137.39295959472656,128.0,-0.4030618369579315,-0.0,2357.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
