time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8130203485488892,0.2992081642150879,0.2707361578941345,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8801224827766418,0.3842637836933136,0.3646871447563171,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8118509650230408,0.2978711426258087,0.2096388041973114,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.832804262638092,0.3234278261661529,0.3078264892101288,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906188964844,0.8218700885772705,0.3095049560070038,1.399441480636597,291.2906188964844,291.1499938964844,288.81353759765625,287.15185546875,291.2909240722656,297.4011535644531,291.2906799316406,1.0,0.569116473197937,1.0,1.0,0.3387509882450104,1.0,-3.064640760421753,2.181105852127075,0.8835349082946777,1.4884380102157593,0.0,0.0,0.0,137.39295959472656,128.0,-0.4030618369579315,-0.0,2357.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29083251953125,0.8273382186889648,0.3015658259391784,0.272579163312912,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.89798903465271,0.3884536027908325,0.3683321177959442,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29083251953125,0.8262316584587097,0.3002668023109436,0.2110944837331771,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.8476261496543884,0.3260945379734039,0.3100526928901672,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.8353627920150757,0.3109328746795654,1.4044864177703855,291.2908630371094,291.1499938964844,288.87890625,287.18072509765625,291.29168701171875,297.3977966308594,291.2909545898437,1.0,0.567496657371521,1.0,1.0,0.3330752849578857,1.0,-3.0817315578460693,2.209444284439087,0.872287392616272,1.5129027366638184,0.0,0.0,0.0,131.06105041503906,116.0,0.3184664249420166,-0.0,2356.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29083251953125,0.8273382186889648,0.3015658259391784,0.272579163312912,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.89798903465271,0.3884536027908325,0.3683321177959442,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29083251953125,0.8262316584587097,0.3002668023109436,0.2110944837331771,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.8476261496543884,0.3260945379734039,0.3100526928901672,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.8353627920150757,0.3109328746795654,1.4044864177703855,291.2908630371094,291.1499938964844,288.87890625,287.18072509765625,291.29168701171875,297.3977966308594,291.2909545898437,1.0,0.567496657371521,1.0,1.0,0.3330752849578857,1.0,-3.0817315578460693,2.209444284439087,0.872287392616272,1.5129027366638184,0.0,0.0,0.0,131.06105041503906,116.0,0.3184664249420166,-0.0,2356.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.8369879126548767,0.3027454018592834,0.2734633684158325,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9103756546974182,0.3905668258666992,0.3701333105564117,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.8358851671218872,0.301474779844284,0.2117997109889984,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.8579853773117065,0.3274359107017517,0.3111329972743988,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.8448049426078796,0.3116509318351745,1.406835436820984,291.29156494140625,291.1499938964844,288.9122619628906,287.1940612792969,291.2928771972656,297.3963928222656,291.29168701171875,1.0,0.566070556640625,1.0,1.0,0.3302374184131622,1.0,-3.0899312496185303,2.22345232963562,0.8664789199829102,1.5250492095947266,0.0,0.0,0.0,126.8836898803711,116.0,1.145998477935791,-0.0,2349.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8485890626907349,0.303926020860672,0.2743314504623413,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2927551269531,0.9262472987174988,0.3926909863948822,0.371927261352539,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8474754691123962,0.3026902675628662,0.212496817111969,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8705280423164368,0.3287836909294128,0.3122012019157409,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8562934994697571,0.3123728930950165,1.4091157913208008,291.2927551269531,291.1499938964844,288.946044921875,287.2066955566406,291.294677734375,297.3951721191406,291.2929382324219,1.0,0.5643712282180786,1.0,1.0,0.3274174332618713,1.0,-3.0979957580566406,2.2373626232147217,0.860633134841919,1.5371277332305908,0.0,0.0,0.0,122.25103759765624,104.0,2.2513256072998047,-0.0,2340.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.8794211745262146,0.3062913715839386,0.2760354280471802,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.965200126171112,0.3969709575176239,0.3755076825618744,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.8782861232757568,0.3051454722881317,0.2138798683881759,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.9033048748970032,0.3315006494522095,0.3143195211887359,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.8869131803512573,0.3138310611248016,1.413558840751648,291.29669189453125,291.1499938964844,289.0147705078125,287.2298889160156,291.2998352050781,297.3931579589844,291.29693603515625,1.0,0.5604125261306763,1.0,1.0,0.3217774331569671,1.0,-3.113900661468506,2.2651479244232178,0.8487526178359985,1.5612982511520386,0.0,0.0,0.0,112.03260803222656,92.0,4.797132968902588,-0.0,2315.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.8794211745262146,0.3062913715839386,0.2760354280471802,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.965200126171112,0.3969709575176239,0.3755076825618744,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.8782861232757568,0.3051454722881317,0.2138798683881759,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.9033048748970032,0.3315006494522095,0.3143195211887359,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.8869131803512573,0.3138310611248016,1.413558840751648,291.29669189453125,291.1499938964844,289.0147705078125,287.2298889160156,291.2998352050781,297.3931579589844,291.29693603515625,1.0,0.5604125261306763,1.0,1.0,0.3217774331569671,1.0,-3.113900661468506,2.2651479244232178,0.8487526178359985,1.5612982511520386,0.0,0.0,0.0,112.03260803222656,92.0,4.797132968902588,-0.0,2315.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9214309453964232,0.3086498081684112,0.2777482271194458,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9990000128746032,0.4013265669345855,0.375046968460083,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9202111959457396,0.3076214790344238,0.2152888476848602,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9497350454330444,0.3342354893684387,0.3164699971675873,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9293150305747986,0.3152976632118225,1.4181125164031982,291.30291748046875,291.1499938964844,289.08502197265625,287.2505187988281,291.3065490722656,297.3915710449219,291.3031921386719,1.0,0.5557597875595093,1.0,1.0,0.3161374628543854,1.0,-3.12524151802063,2.28993558883667,0.83530592918396,1.5839722156524658,0.0,0.0,0.0,101.8107681274414,80.0,7.589174747467041,-0.0,2282.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9214309453964232,0.3086498081684112,0.2777482271194458,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9990000128746032,0.4013265669345855,0.375046968460083,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9202111959457396,0.3076214790344238,0.2152888476848602,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9497350454330444,0.3342354893684387,0.3164699971675873,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.9293150305747986,0.3152976632118225,1.4181125164031982,291.30291748046875,291.1499938964844,289.08502197265625,287.2505187988281,291.3065490722656,297.3915710449219,291.3031921386719,1.0,0.5557597875595093,1.0,1.0,0.3161374628543854,1.0,-3.12524151802063,2.28993558883667,0.83530592918396,1.5839722156524658,0.0,0.0,0.0,101.8107681274414,80.0,7.589174747467041,-0.0,2282.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9536515474319458,0.3108949065208435,0.2795641422271728,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9990000128746032,0.4076113402843475,0.3449802696704864,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9526315331459044,0.310015320777893,0.2167986780405044,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.97918301820755,0.3368868827819824,0.3187557160854339,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9601213932037354,0.3166820406913757,1.4232887029647827,291.3066101074219,291.141845703125,289.1565856933594,287.268798828125,291.3082275390625,297.396240234375,291.306640625,1.0,0.5483435392379761,1.0,1.0,0.3101130723953247,1.0,-3.1020307540893555,2.292541980743408,0.8094886541366577,1.5918186902999878,0.0,0.0,0.0,95.08475494384766,100.0,5.232471466064453,-0.0,2204.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9536515474319458,0.3108949065208435,0.2795641422271728,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9990000128746032,0.4076113402843475,0.3449802696704864,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9526315331459044,0.310015320777893,0.2167986780405044,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.97918301820755,0.3368868827819824,0.3187557160854339,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9601213932037354,0.3166820406913757,1.4232887029647827,291.3066101074219,291.141845703125,289.1565856933594,287.268798828125,291.3082275390625,297.396240234375,291.306640625,1.0,0.5483435392379761,1.0,1.0,0.3101130723953247,1.0,-3.1020307540893555,2.292541980743408,0.8094886541366577,1.5918186902999878,0.0,0.0,0.0,95.08475494384766,100.0,5.232471466064453,-0.0,2204.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9585729241371156,0.3132074475288391,0.2815913558006286,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9990000128746032,0.4152407348155975,0.342510461807251,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9577738046646118,0.3125158846378326,0.2184987217187881,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9835405349731444,0.3396459519863128,0.3212987780570984,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9640167355537416,0.3182068467140198,1.42980694770813,291.3122253417969,291.0515441894531,289.2294006347656,287.2848815917969,291.3182678222656,297.4082336425781,291.3127136230469,1.0,0.5510312914848328,1.0,1.0,0.3040887117385864,1.0,-3.114373207092285,2.319432258605957,0.7949407696723938,1.6151282787322998,0.0,0.0,0.0,95.10576629638672,120.0,8.960881233215332,-0.0,2226.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9585729241371156,0.3132074475288391,0.2815913558006286,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9990000128746032,0.4152407348155975,0.342510461807251,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9577738046646118,0.3125158846378326,0.2184987217187881,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9835405349731444,0.3396459519863128,0.3212987780570984,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9640167355537416,0.3182068467140198,1.42980694770813,291.3122253417969,291.0515441894531,289.2294006347656,287.2848815917969,291.3182678222656,297.4082336425781,291.3127136230469,1.0,0.5510312914848328,1.0,1.0,0.3040887117385864,1.0,-3.114373207092285,2.319432258605957,0.7949407696723938,1.6151282787322998,0.0,0.0,0.0,95.10576629638672,120.0,8.960881233215332,-0.0,2226.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9520794749259948,0.3143746554851532,0.2826859354972839,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31744384765625,0.9990000128746032,0.4184544384479522,0.3504193425178528,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9513759016990662,0.313792735338211,0.219422698020935,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.9781699776649476,0.341053307056427,0.3226712942123413,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9572762250900269,0.319002240896225,1.4335877895355225,291.3175048828125,291.0058898925781,289.2662353515625,287.29217529296875,291.3252868652344,297.4116516113281,291.318115234375,1.0,0.5551064014434814,1.0,1.0,0.3010765016078949,1.0,-3.132489919662476,2.341085433959961,0.7914045453071594,1.6325231790542605,0.0,0.0,0.0,97.3125228881836,120.0,11.955171585083008,-0.0,2271.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.9411349892616272,0.315532386302948,0.283813863992691,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171081542969,0.9990000128746032,0.4210626780986786,0.3628736436367035,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.9405420422554016,0.3150720596313476,0.2203799039125442,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.317138671875,0.968784749507904,0.342464417219162,0.3240896165370941,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.9461008310317992,0.3197960555553436,1.4375771284103394,291.3170471191406,290.9598999023437,289.3033142089844,287.29901123046875,291.3162536621094,297.41229248046875,291.3167419433594,1.0,0.5606492161750793,1.0,1.0,0.2957225143909454,1.0,-3.156460285186768,2.373597860336304,0.7828624844551086,1.659473180770874,0.0,0.0,0.0,100.68231964111328,140.0,2.917476892471313,-0.0,2334.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9104021787643432,0.317692369222641,0.2860596776008606,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9990000128746032,0.4241566658020019,0.3986409902572632,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9101438522338868,0.3175285160541534,0.2223204672336578,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.9396101236343384,0.3451927602291107,0.3269682228565216,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9143792986869812,0.3212521076202392,1.4456243515014648,291.3022155761719,290.8670349121094,289.3782043457031,287.3113708496094,291.296142578125,297.40362548828125,291.3018493652344,1.0,0.5751749277114868,1.0,1.0,0.2850145399570465,1.0,-3.2172658443450928,2.4490389823913574,0.7682269811630249,1.7210098505020142,0.0,0.0,0.0,110.53697204589844,160.0,-13.713669776916504,-0.0,2505.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9104021787643432,0.317692369222641,0.2860596776008606,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9990000128746032,0.4241566658020019,0.3986409902572632,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9101438522338868,0.3175285160541534,0.2223204672336578,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.9396101236343384,0.3451927602291107,0.3269682228565216,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9143792986869812,0.3212521076202392,1.4456243515014648,291.3022155761719,290.8670349121094,289.3782043457031,287.3113708496094,291.296142578125,297.40362548828125,291.3018493652344,1.0,0.5751749277114868,1.0,1.0,0.2850145399570465,1.0,-3.2172658443450928,2.4490389823913574,0.7682269811630249,1.7210098505020142,0.0,0.0,0.0,110.53697204589844,160.0,-13.713669776916504,-0.0,2505.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8585543036460876,0.3194974660873413,0.288445383310318,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.950721025466919,0.4262113273143768,0.4038953483104706,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8586363196372986,0.3196854591369629,0.2244116812944412,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.8828274607658386,0.3476298451423645,0.3300598561763763,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8612024784088135,0.3223468363285064,1.4543805122375488,291.2835693359375,290.77313232421875,289.45391845703125,287.3221740722656,291.2723693847656,297.38800048828125,291.2829284667969,1.0,0.5899009108543396,1.0,1.0,0.2743065655231476,1.0,-3.2432727813720703,2.500605344772339,0.742667555809021,1.767510175704956,0.0,0.0,0.0,130.1336212158203,180.0,-23.55233192443848,-0.0,2665.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8585543036460876,0.3194974660873413,0.288445383310318,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.950721025466919,0.4262113273143768,0.4038953483104706,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8586363196372986,0.3196854591369629,0.2244116812944412,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.8828274607658386,0.3476298451423645,0.3300598561763763,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8612024784088135,0.3223468363285064,1.4543805122375488,291.2835693359375,290.77313232421875,289.45391845703125,287.3221740722656,291.2723693847656,297.38800048828125,291.2829284667969,1.0,0.5899009108543396,1.0,1.0,0.2743065655231476,1.0,-3.2432727813720703,2.500605344772339,0.742667555809021,1.767510175704956,0.0,0.0,0.0,130.1336212158203,180.0,-23.55233192443848,-0.0,2665.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8237916827201843,0.3209658563137054,0.2905743420124054,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.9050573706626892,0.4291137456893921,0.4072583317756653,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8241772651672363,0.3215698003768921,0.2263423502445221,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251281738281,0.8458598852157593,0.3498038053512573,0.3329419493675232,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8256331086158752,0.3231443166732788,1.4619373083114624,291.2246398925781,290.6783447265625,289.5303649902344,287.3316345214844,291.1868591308594,297.3765869140625,291.2219543457031,1.0,0.6043632626533508,1.0,1.0,0.2545195519924164,1.0,-3.2651009559631348,2.576878070831299,0.6882228255271912,1.838478446006775,0.0,0.0,0.0,150.43019104003906,168.0,-71.49781799316406,-0.0,2823.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8237916827201843,0.3209658563137054,0.2905743420124054,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.9050573706626892,0.4291137456893921,0.4072583317756653,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8241772651672363,0.3215698003768921,0.2263423502445221,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251281738281,0.8458598852157593,0.3498038053512573,0.3329419493675232,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8256331086158752,0.3231443166732788,1.4619373083114624,291.2246398925781,290.6783447265625,289.5303649902344,287.3316345214844,291.1868591308594,297.3765869140625,291.2219543457031,1.0,0.6043632626533508,1.0,1.0,0.2545195519924164,1.0,-3.2651009559631348,2.576878070831299,0.6882228255271912,1.838478446006775,0.0,0.0,0.0,150.43019104003906,168.0,-71.49781799316406,-0.0,2823.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8154085278511047,0.3219802677631378,0.2917990982532501,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8959423899650574,0.4320778846740722,0.4102848768234253,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8161739706993103,0.3230733573436737,0.227625086903572,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8376815915107727,0.3516028523445129,0.3349558115005493,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8167758584022522,0.3235514461994171,1.4653021097183228,291.1487121582031,290.5827941894531,289.607421875,287.3399658203125,291.10308837890625,297.3648986816406,291.1458435058594,1.0,0.6091353893280029,1.0,1.0,0.2347325682640075,1.0,-3.2782373428344727,2.647231101989746,0.6310063600540161,1.9058384895324707,0.0,0.0,0.0,157.16937255859375,156.0,-95.79491424560548,-0.0,2889.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8154085278511047,0.3219802677631378,0.2917990982532501,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8959423899650574,0.4320778846740722,0.4102848768234253,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8161739706993103,0.3230733573436737,0.227625086903572,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8376815915107727,0.3516028523445129,0.3349558115005493,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8167758584022522,0.3235514461994171,1.4653021097183228,291.1487121582031,290.5827941894531,289.607421875,287.3399658203125,291.10308837890625,297.3648986816406,291.1458435058594,1.0,0.6091353893280029,1.0,1.0,0.2347325682640075,1.0,-3.2782373428344727,2.647231101989746,0.6310063600540161,1.9058384895324707,0.0,0.0,0.0,157.16937255859375,156.0,-95.79491424560548,-0.0,2889.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.8161090612411499,0.3223814964294433,0.2921764552593231,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.8974021673202515,0.4335379898548126,0.4116540849208832,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.817071795463562,0.3237316310405731,0.2280947864055633,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.838657796382904,0.3524056673049927,0.3357284665107727,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.8172347545623779,0.3236508965492248,1.4658414125442505,291.1102905273437,290.5348205566406,289.6461181640625,287.34381103515625,291.0634460449219,297.3590393066406,291.1074523925781,1.0,0.6095597147941589,1.0,1.0,0.2248390763998031,1.0,-3.2824835777282715,2.6803081035614014,0.6021752953529358,1.9378992319107056,0.0,0.0,0.0,157.13340759277344,156.0,-100.76781463623048,-0.0,2898.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8188523650169373,0.3227282166481018,0.2924496829509735,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9013655781745912,0.43497234582901,0.412948876619339,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.820011556148529,0.3243416547775268,0.2284878939390182,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.841746985912323,0.3531576097011566,0.3363950252532959,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8197333216667175,0.323695033788681,1.465855598449707,291.0683288574219,290.4866943359375,289.6849060058594,287.3474426269531,291.0154113769531,297.3531799316406,291.06494140625,1.0,0.6090717911720276,1.0,1.0,0.2133218050003051,1.0,-3.285663366317749,2.71671986579895,0.5689436793327332,1.9735080003738403,0.0,0.0,0.0,155.64453125,144.0,-109.91744995117188,-0.0,2896.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8287807703018188,0.3232353329658508,0.2927266061306,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97918701171875,0.9156962633132936,0.4377058446407318,0.4153144359588623,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.979736328125,0.8303666710853577,0.3254013657569885,0.2290815114974975,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.8528347015380859,0.3544952869415283,0.3374615013599396,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8291923999786377,0.3236069083213806,1.4645694494247437,290.97900390625,290.3901672363281,289.76275634765625,287.354248046875,290.92437744140625,297.3410949707031,290.97576904296875,1.0,0.6061566472053528,1.0,1.0,0.1902872622013092,1.0,-3.289296388626098,2.7861335277557373,0.5031628012657166,2.04192328453064,0.0,0.0,0.0,149.71388244628906,132.0,-119.3040008544922,-0.0,2871.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8287807703018188,0.3232353329658508,0.2927266061306,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97918701171875,0.9156962633132936,0.4377058446407318,0.4153144359588623,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.979736328125,0.8303666710853577,0.3254013657569885,0.2290815114974975,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.8528347015380859,0.3544952869415283,0.3374615013599396,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8291923999786377,0.3236069083213806,1.4645694494247437,290.97900390625,290.3901672363281,289.76275634765625,287.354248046875,290.92437744140625,297.3410949707031,290.97576904296875,1.0,0.6061566472053528,1.0,1.0,0.1902872622013092,1.0,-3.289296388626098,2.7861335277557373,0.5031628012657166,2.04192328453064,0.0,0.0,0.0,149.71388244628906,132.0,-119.3040008544922,-0.0,2871.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.8438560962677002,0.3235728740692138,0.2927407920360565,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.9381850361824036,0.4403105974197387,0.4174490869045257,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.8459755182266235,0.326312780380249,0.2294884175062179,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.896484375,0.8698614239692688,0.3556746244430542,0.338266372680664,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.843796968460083,0.3233461081981659,1.4619781970977783,290.89599609375,290.2933959960937,289.8408203125,287.36065673828125,290.84429931640625,297.3291931152344,290.89306640625,1.0,0.6015368103981018,1.0,1.0,0.1672527343034744,1.0,-3.2902262210845947,2.850115299224853,0.4401108026504516,2.1055002212524414,0.0,0.0,0.0,141.29257202148438,120.0,-115.55296325683594,-0.0,2826.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.8438560962677002,0.3235728740692138,0.2927407920360565,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.9381850361824036,0.4403105974197387,0.4174490869045257,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.8459755182266235,0.326312780380249,0.2294884175062179,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.896484375,0.8698614239692688,0.3556746244430542,0.338266372680664,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.843796968460083,0.3233461081981659,1.4619781970977783,290.89599609375,290.2933959960937,289.8408203125,287.36065673828125,290.84429931640625,297.3291931152344,290.89306640625,1.0,0.6015368103981018,1.0,1.0,0.1672527343034744,1.0,-3.2902262210845947,2.850115299224853,0.4401108026504516,2.1055002212524414,0.0,0.0,0.0,141.29257202148438,120.0,-115.55296325683594,-0.0,2826.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748413085937,0.8648822903633118,0.3237143754959106,0.2925709187984466,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.9661402702331544,0.4427535533905029,0.4194195866584778,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748107910156,0.867678165435791,0.327062040567398,0.2297677248716354,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.8932941555976868,0.3566864728927612,0.3388906717300415,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.8642982244491577,0.3229123055934906,1.4584859609603882,290.7732238769531,290.1965026855469,289.9189453125,287.366943359375,290.67510986328125,297.3171691894531,290.7659912109375,1.0,0.5959104299545288,1.0,1.0,0.1433033943176269,1.0,-3.28928279876709,2.955319404602051,0.3339633345603943,2.21052360534668,0.0,0.0,0.0,131.45367431640625,108.0,-175.80665588378906,-0.0,2770.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748413085937,0.8648822903633118,0.3237143754959106,0.2925709187984466,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.9661402702331544,0.4427535533905029,0.4194195866584778,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748107910156,0.867678165435791,0.327062040567398,0.2297677248716354,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.8932941555976868,0.3566864728927612,0.3388906717300415,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.8642982244491577,0.3229123055934906,1.4584859609603882,290.7732238769531,290.1965026855469,289.9189453125,287.366943359375,290.67510986328125,297.3171691894531,290.7659912109375,1.0,0.5959104299545288,1.0,1.0,0.1433033943176269,1.0,-3.28928279876709,2.955319404602051,0.3339633345603943,2.21052360534668,0.0,0.0,0.0,131.45367431640625,108.0,-175.80665588378906,-0.0,2770.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.8910949230194092,0.3229819238185882,0.2917864918708801,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.9933892488479614,0.4444009959697723,0.4208089411258697,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386657714844,0.8947360515594482,0.3270938098430633,0.2296566814184188,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.923324465751648,0.3570016920566559,0.3390009701251983,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.8900661468505859,0.3218055367469787,1.4526338577270508,290.5365600585937,290.09967041015625,289.9970397949219,287.3733215332031,290.3927001953125,297.2991027832031,290.5269775390625,1.0,0.5894049406051636,1.0,1.0,0.1193540692329406,1.0,-3.2829854488372803,3.1072919368743896,0.1756932884454727,2.363372325897217,0.0,0.0,0.0,121.35685729980467,96.0,-290.69854736328125,-0.0,2701.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.8910949230194092,0.3229819238185882,0.2917864918708801,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.9933892488479614,0.4444009959697723,0.4208089411258697,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386657714844,0.8947360515594482,0.3270938098430633,0.2296566814184188,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.923324465751648,0.3570016920566559,0.3390009701251983,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.8900661468505859,0.3218055367469787,1.4526338577270508,290.5365600585937,290.09967041015625,289.9970397949219,287.3733215332031,290.3927001953125,297.2991027832031,290.5269775390625,1.0,0.5894049406051636,1.0,1.0,0.1193540692329406,1.0,-3.2829854488372803,3.1072919368743896,0.1756932884454727,2.363372325897217,0.0,0.0,0.0,121.35685729980467,96.0,-290.69854736328125,-0.0,2701.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183959960937,0.9018834233283995,0.3222197890281677,0.2910856008529663,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4168701171875,0.9990000128746032,0.4449279010295868,0.416517049074173,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183044433594,0.9060436487197876,0.3267673254013061,0.2294045388698578,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178466796875,0.9366398453712464,0.3568209707736969,0.3387967348098755,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183959960937,0.900703489780426,0.3209159672260284,1.4485037326812744,290.4164733886719,290.05133056640625,290.0360107421875,287.37664794921875,290.27642822265625,297.287353515625,290.4081115722656,1.0,0.5854751467704773,1.0,1.0,0.1073794066905975,1.0,-3.2715513706207275,3.1646623611450195,0.1068889796733856,2.4234437942504883,0.0,0.0,0.0,117.3332977294922,96.0,-305.8168640136719,-0.0,2656.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.9094443321228028,0.3213324844837188,0.2902478277683258,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326416015625,0.9990000128746032,0.4458540976047516,0.4056690335273742,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.9144091010093688,0.3263153731822967,0.2290575355291366,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9457480311393738,0.3565087020397186,0.3384622633457184,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.9080385565757751,0.319886714220047,1.4437345266342163,290.3323669433594,290.0030822753906,290.074951171875,287.3800964355469,290.2271423339844,297.2770690917969,290.3276062011719,1.0,0.5807198286056519,1.0,1.0,0.0987842008471489,1.0,-3.250901460647583,3.182783365249634,0.0681183263659477,2.4461145401000977,0.0,0.0,0.0,114.08943939208984,84.0,-262.0920715332031,-0.0,2596.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.9305064082145692,0.3199120759963989,0.2886755764484405,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2564697265625,0.9990000128746032,0.4494609236717224,0.3801104128360748,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25665283203125,0.9366618990898132,0.3256373107433319,0.2283757776021957,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.9671674966812134,0.3560638427734375,0.337771475315094,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.92853981256485,0.3180306553840637,1.4341832399368286,290.25634765625,289.9100036621094,290.1499938964844,287.38726806640625,290.2039489746094,297.2681579589844,290.25469970703125,1.0,0.5700646042823792,1.0,1.0,0.0821608155965805,1.0,-3.205150604248047,3.1807823181152344,0.0243682861328125,2.454310178756714,0.0,0.0,0.0,106.79621887207033,84.0,-145.79566955566406,-0.0,2466.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
