time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.9313961267471312,0.3198744058609009,0.2886293828487396,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9990000128746032,0.4496291875839233,0.3791173100471496,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.9375762343406676,0.3256224393844604,0.2283565700054168,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.9679883122444152,0.3560561239719391,0.3377526104450226,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.929409682750702,0.3179746866226196,1.4338780641555786,290.2551574707031,289.9068298339844,290.1525573730469,287.38751220703125,290.20440673828125,297.26812744140625,290.25360107421875,1.0,0.5696721076965332,1.0,1.0,0.0815937891602516,1.0,-3.203488349914551,3.180051803588867,0.0234364792704582,2.453951835632324,0.0,0.0,0.0,106.5246124267578,102.0,-141.949462890625,-0.0,2461.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9326738119125366,0.3191848397254944,0.2878093421459198,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9990000128746032,0.4546961188316345,0.3767092525959015,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9395954012870787,0.3255689740180969,0.228180930018425,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9699746966362,0.3562048971652984,0.3377125561237335,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9300216436386108,0.3166698813438415,1.4271804094314575,290.2490539550781,289.8111267089844,290.229736328125,287.3959045410156,290.24322509765625,297.2714538574219,290.2498474121094,1.0,0.5682557821273804,1.0,1.0,0.0644033849239349,1.0,-3.1912312507629395,3.1846725940704346,0.0065587521530687,2.4605040550231934,0.0,0.0,0.0,105.48978424072266,120.0,-39.8712043762207,-0.0,2432.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9326738119125366,0.3191848397254944,0.2878093421459198,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.9990000128746032,0.4546961188316345,0.3767092525959015,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9395954012870787,0.3255689740180969,0.228180930018425,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9699746966362,0.3562048971652984,0.3377125561237335,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9300216436386108,0.3166698813438415,1.4271804094314575,290.2490539550781,289.8111267089844,290.229736328125,287.3959045410156,290.24322509765625,297.2714538574219,290.2498474121094,1.0,0.5682557821273804,1.0,1.0,0.0644033849239349,1.0,-3.1912312507629395,3.1846725940704346,0.0065587521530687,2.4605040550231934,0.0,0.0,0.0,105.48978424072266,120.0,-39.8712043762207,-0.0,2432.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.9171477556228638,0.3191798031330108,0.2877859771251678,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.9990000128746032,0.4583752453327179,0.3933218717575073,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.9246038198471068,0.3261291682720184,0.2285654097795486,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.9564657211303712,0.3569527268409729,0.3384113311767578,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.9138511419296264,0.3159675300121307,1.42402982711792,290.2867736816406,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.2725524902344,290.2888488769531,1.0,0.5734800696372986,1.0,1.0,0.0489737503230571,1.0,-3.208665132522583,3.206901788711548,0.0017633390380069,2.4784579277038574,0.0,0.0,0.0,109.6392822265625,123.0,29.23646545410156,-0.0,2489.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.9171477556228638,0.3191798031330108,0.2877859771251678,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.9990000128746032,0.4583752453327179,0.3933218717575073,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.9246038198471068,0.3261291682720184,0.2285654097795486,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.9564657211303712,0.3569527268409729,0.3384113311767578,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.9138511419296264,0.3159675300121307,1.42402982711792,290.2867736816406,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.2725524902344,290.2888488769531,1.0,0.5734800696372986,1.0,1.0,0.0489737503230571,1.0,-3.208665132522583,3.206901788711548,0.0017633390380069,2.4784579277038574,0.0,0.0,0.0,109.6392822265625,123.0,29.23646545410156,-0.0,2489.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451538085937,0.9056057333946228,0.3196382522583008,0.2882151305675506,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3455810546875,0.9990000128746032,0.4607886672019958,0.4075605869293213,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451843261719,0.9131302833557128,0.3271237909793854,0.229275494813919,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453369140625,0.9452319145202636,0.3581332564353943,0.3395467400550842,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.9019089341163636,0.315678060054779,1.4228838682174685,290.345703125,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2693786621094,290.3482360839844,1.0,0.5780735611915588,1.0,1.0,0.0335441194474697,1.0,-3.227156162261963,3.2267534732818604,0.0004026713431812,2.494295597076416,0.0,0.0,0.0,113.49056243896484,126.0,67.99250030517578,-0.0,2546.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451538085937,0.9056057333946228,0.3196382522583008,0.2882151305675506,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3455810546875,0.9990000128746032,0.4607886672019958,0.4075605869293213,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451843261719,0.9131302833557128,0.3271237909793854,0.229275494813919,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453369140625,0.9452319145202636,0.3581332564353943,0.3395467400550842,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.9019089341163636,0.315678060054779,1.4228838682174685,290.345703125,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2693786621094,290.3482360839844,1.0,0.5780735611915588,1.0,1.0,0.0335441194474697,1.0,-3.227156162261963,3.2267534732818604,0.0004026713431812,2.494295597076416,0.0,0.0,0.0,113.49056243896484,126.0,67.99250030517578,-0.0,2546.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783264160156,0.9013407826423644,0.3200050592422485,0.2885524332523346,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.9990000128746032,0.4619447886943817,0.4136161804199219,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783874511719,0.9087929725646972,0.3277553617954254,0.2297221422195434,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.9406886100769044,0.3588587045669555,0.3402388989925384,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783264160156,0.8973459005355835,0.3156623542308807,1.4228686094284058,290.3789367675781,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2682800292969,290.3815612792969,1.0,0.5803110003471375,1.0,1.0,0.0258293040096759,1.0,-3.236194133758545,3.236013412475586,0.0001807195367291,2.5015196800231934,0.0,0.0,0.0,115.20934295654295,126.0,79.37903594970703,-0.0,2574.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.8975973725318909,0.3204446732997894,0.2889580130577087,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.9990000128746032,0.4631325304508209,0.4192439615726471,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129638671875,0.905087947845459,0.3284608125686645,0.2302218228578567,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.936627984046936,0.3596591353416443,0.3410036861896515,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.8932582139968872,0.3157203495502472,1.4231878519058228,290.4135131835937,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.26776123046875,290.416259765625,1.0,0.5825216770172119,1.0,1.0,0.0206634439527988,1.0,-3.2453529834747314,3.245251417160034,0.0001015940506476,2.5086941719055176,0.0,0.0,0.0,116.85789489746094,129.0,87.31648254394531,-0.0,2601.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8912100791931152,0.3215023279190063,0.2899362444877624,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.9990000128746032,0.4656718075275421,0.429501861333847,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8990848064422607,0.3300593495368957,0.2313560098409652,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.9296932220458984,0.3614516258239746,0.3427192568778991,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.8862102627754211,0.31602942943573,1.4247076511383057,290.4848937988281,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2684631347656,290.4876708984375,1.0,0.5869057774543762,1.0,1.0,0.0103317219763994,1.0,-3.264118194580078,3.2640867233276367,3.145449954899959e-05,2.523298501968384,0.0,0.0,0.0,119.9989242553711,132.0,96.06771850585938,-0.0,2657.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8912100791931152,0.3215023279190063,0.2899362444877624,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.9990000128746032,0.4656718075275421,0.429501861333847,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8990848064422607,0.3300593495368957,0.2313560098409652,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.9296932220458984,0.3614516258239746,0.3427192568778991,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.8862102627754211,0.31602942943573,1.4247076511383057,290.4848937988281,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2684631347656,290.4876708984375,1.0,0.5869057774543762,1.0,1.0,0.0103317219763994,1.0,-3.264118194580078,3.2640867233276367,3.145449954899959e-05,2.523298501968384,0.0,0.0,0.0,119.9989242553711,132.0,96.06771850585938,-0.0,2657.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.556640625,0.8858889937400818,0.3227460384368896,0.2910867035388946,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.9990000128746032,0.4684512317180633,0.4388088285923004,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566711425781,0.894179105758667,0.3318616151809692,0.2326354384422302,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55682373046875,0.9239649772644044,0.3634503781795501,0.3446349203586578,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.8802750110626221,0.3165512979030609,1.427202224731445,290.5572509765625,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2711486816406,290.5600280761719,1.0,0.5912896990776062,1.0,1.0,0.0,1.0,-3.283534526824951,3.2835254669189453,9.043081263371278e-06,2.538356304168701,0.0,0.0,0.0,123.00578308105467,135.0,99.42755126953124,-0.0,2713.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.556640625,0.8858889937400818,0.3227460384368896,0.2910867035388946,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.9990000128746032,0.4684512317180633,0.4388088285923004,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566711425781,0.894179105758667,0.3318616151809692,0.2326354384422302,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55682373046875,0.9239649772644044,0.3634503781795501,0.3446349203586578,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.8802750110626221,0.3165512979030609,1.427202224731445,290.5572509765625,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2711486816406,290.5600280761719,1.0,0.5912896990776062,1.0,1.0,0.0,1.0,-3.283534526824951,3.2835254669189453,9.043081263371278e-06,2.538356304168701,0.0,0.0,0.0,123.00578308105467,135.0,99.42755126953124,-0.0,2713.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288757324219,0.8803907036781311,0.3241357505321502,0.2923854291439056,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62945556640625,0.9984368085861206,0.4714955389499664,0.4459078311920166,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.8890824913978577,0.333830714225769,0.2340440154075622,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.9180235266685486,0.3656089901924133,0.3467211425304413,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.8742181658744812,0.3172409236431122,1.4305415153503418,290.6295166015625,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2753601074219,290.6322631835937,1.0,0.5956048965454102,1.0,1.0,0.0,1.0,-3.3019018173217773,3.3018929958343506,8.771630746196024e-06,2.5526437759399414,0.0,0.0,0.0,126.20519256591795,138.0,100.16004943847656,-0.0,2769.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288757324219,0.8803907036781311,0.3241357505321502,0.2923854291439056,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62945556640625,0.9984368085861206,0.4714955389499664,0.4459078311920166,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.8890824913978577,0.333830714225769,0.2340440154075622,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.9180235266685486,0.3656089901924133,0.3467211425304413,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.8742181658744812,0.3172409236431122,1.4305415153503418,290.6295166015625,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2753601074219,290.6322631835937,1.0,0.5956048965454102,1.0,1.0,0.0,1.0,-3.3019018173217773,3.3018929958343506,8.771630746196024e-06,2.5526437759399414,0.0,0.0,0.0,126.20519256591795,138.0,100.16004943847656,-0.0,2769.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8741986155509949,0.3256392180919647,0.2938075661659241,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.993990123271942,0.4750660955905914,0.4492643177509308,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.883267343044281,0.3359394371509552,0.2355656325817108,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.9113408923149108,0.3678947389125824,0.348949521780014,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.8675346970558167,0.3180674910545349,1.4345961809158323,290.70086669921875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.28192138671875,290.7035217285156,1.0,0.5996283292770386,1.0,1.0,0.0,1.0,-3.316989660263061,3.316980600357056,8.852015525917523e-06,2.564326286315918,0.0,0.0,0.0,129.70748901367188,141.0,99.42542266845705,-0.0,2821.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8741986155509949,0.3256392180919647,0.2938075661659241,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.993990123271942,0.4750660955905914,0.4492643177509308,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.883267343044281,0.3359394371509552,0.2355656325817108,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.9113408923149108,0.3678947389125824,0.348949521780014,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.8675346970558167,0.3180674910545349,1.4345961809158323,290.70086669921875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.28192138671875,290.7035217285156,1.0,0.5996283292770386,1.0,1.0,0.0,1.0,-3.316989660263061,3.316980600357056,8.852015525917523e-06,2.564326286315918,0.0,0.0,0.0,129.70748901367188,141.0,99.42542266845705,-0.0,2821.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8718056678771973,0.3264339864253998,0.2945496141910553,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73602294921875,0.9923179149627686,0.47702357172966,0.4511001706123352,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8810733556747437,0.337047129869461,0.2363576591014862,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.9088650345802308,0.3690854907035827,0.3501009941101074,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.864905595779419,0.3185332119464874,1.4368205070495603,290.736083984375,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28594970703125,290.7387084960937,1.0,0.6016207933425903,1.0,1.0,0.0,1.0,-3.3251001834869385,3.325091361999512,8.89535658643581e-06,2.570595979690552,0.0,0.0,0.0,131.2864990234375,141.0,98.76943969726562,-0.0,2847.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8697218894958496,0.3272559940814972,0.2953134179115295,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.9908999800682068,0.479056566953659,0.4530159831047058,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8791943192481995,0.338188499212265,0.2371712476015091,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.9067700505256652,0.3703060150146484,0.3512780368328094,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.8625919222831726,0.3190314471721649,1.4391794204711914,290.7709655761719,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2902526855469,290.7735900878906,1.0,0.603619396686554,1.0,1.0,0.0,1.0,-3.333552837371826,3.3335440158843994,8.940639418142382e-06,2.5771307945251465,0.0,0.0,0.0,132.79666137695312,144.0,97.99357604980467,-0.0,2874.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8676533102989197,0.3282069265842438,0.296193927526474,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095703125,0.9895284175872804,0.4814009666442871,0.4552308022975921,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8773604035377502,0.3395041823387146,0.2381069660186767,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.9047514200210572,0.3717056810855865,0.3526251018047333,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.8602727055549622,0.3196246922016144,1.4419714212417605,290.80963134765625,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29522705078125,290.81219482421875,1.0,0.6058749556541443,1.0,1.0,0.0,1.0,-3.343377590179444,3.343368530273437,8.993419214675669e-06,2.5847268104553223,0.0,0.0,0.0,134.43637084960938,144.0,97.00826263427734,-0.0,2904.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8661760091781616,0.328975111246109,0.2969036400318146,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396301269531,0.9885698556900024,0.4832827150821686,0.4570107758045196,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.876070499420166,0.3405638933181762,0.2388595938682556,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.9033489227294922,0.3728278279304504,0.3537037968635559,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390197753906,0.8586028814315796,0.3201146125793457,1.4442685842514038,290.83966064453125,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2991943359375,290.8422241210937,1.0,0.6076642870903015,1.0,1.0,0.0,1.0,-3.351336479187012,3.351327419281006,9.036288247443736e-06,2.5908801555633545,0.0,0.0,0.0,135.70101928710938,147.0,96.16111755371094,-0.0,2929.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8631988167762756,0.3307879865169525,0.2985745072364807,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.9866976737976074,0.4876717031002044,0.4611663818359375,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.8735278248786926,0.3430551290512085,0.2406262457370758,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.9005959033966064,0.3754489719867706,0.3562200665473938,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061584472656,0.8552006483078003,0.3213019371032715,1.4498140811920166,290.9067687988281,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3083190917969,290.9092712402344,1.0,0.6117963790893555,1.0,1.0,0.0,1.0,-3.3701627254486084,3.3701536655426025,9.1380979938549e-06,2.605434894561768,0.0,0.0,0.0,138.52725219726562,150.0,94.04715728759766,-0.0,2986.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8631988167762756,0.3307879865169525,0.2985745072364807,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.9866976737976074,0.4876717031002044,0.4611663818359375,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.8735278248786926,0.3430551290512085,0.2406262457370758,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.9005959033966064,0.3754489719867706,0.3562200665473938,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061584472656,0.8552006483078003,0.3213019371032715,1.4498140811920166,290.9067687988281,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3083190917969,290.9092712402344,1.0,0.6117963790893555,1.0,1.0,0.0,1.0,-3.3701627254486084,3.3701536655426025,9.1380979938549e-06,2.605434894561768,0.0,0.0,0.0,138.52725219726562,150.0,94.04715728759766,-0.0,2986.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.852964460849762,0.3304665684700012,0.2988808453083038,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.97771817445755,0.4899208545684814,0.4639115631580353,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8634843230247498,0.3433461189270019,0.2413111925125122,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.889979898929596,0.3758235871791839,0.357240617275238,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.8446244597434998,0.3201461434364319,1.447992205619812,290.97265625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2960510253906,290.9750061035156,1.0,0.6149696111679077,1.0,1.0,0.0,1.0,-3.3737149238586426,3.3737058639526367,9.158039574685972e-06,2.6084353923797607,0.0,0.0,0.0,143.60714721679688,153.0,91.93756866455078,-0.0,3023.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.852964460849762,0.3304665684700012,0.2988808453083038,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.97771817445755,0.4899208545684814,0.4639115631580353,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8634843230247498,0.3433461189270019,0.2413111925125122,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.889979898929596,0.3758235871791839,0.357240617275238,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.8446244597434998,0.3201461434364319,1.447992205619812,290.97265625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2960510253906,290.9750061035156,1.0,0.6149696111679077,1.0,1.0,0.0,1.0,-3.3737149238586426,3.3737058639526367,9.158039574685972e-06,2.6084353923797607,0.0,0.0,0.0,143.60714721679688,153.0,91.93756866455078,-0.0,3023.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8462710976600647,0.3311133086681366,0.299410730600357,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9716249704360962,0.4930616617202759,0.4668212532997131,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8569560647010803,0.3445042967796325,0.242090493440628,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8829479813575745,0.3770196139812469,0.3583382368087768,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.837299644947052,0.3197289407253265,1.4460526704788208,291.0364685058594,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2938537597656,291.0387878417969,1.0,0.617617130279541,1.0,1.0,0.0,1.0,-3.377768993377685,3.37775993347168,9.179760127153712e-06,2.611454963684082,0.0,0.0,0.0,147.45318603515625,156.0,89.66996765136719,-0.0,3054.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8462710976600647,0.3311133086681366,0.299410730600357,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9716249704360962,0.4930616617202759,0.4668212532997131,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8569560647010803,0.3445042967796325,0.242090493440628,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8829479813575745,0.3770196139812469,0.3583382368087768,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.837299644947052,0.3197289407253265,1.4460526704788208,291.0364685058594,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2938537597656,291.0387878417969,1.0,0.617617130279541,1.0,1.0,0.0,1.0,-3.377768993377685,3.37775993347168,9.179760127153712e-06,2.611454963684082,0.0,0.0,0.0,147.45318603515625,156.0,89.66996765136719,-0.0,3054.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8442914485931396,0.3316527605056762,0.2998863160610199,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.9699370861053468,0.4948449730873108,0.4684849679470062,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8550851345062256,0.3452976644039154,0.2426347285509109,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8808889985084534,0.3778254389762878,0.3590878546237945,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8349525332450867,0.3197273910045624,1.4460018873214722,291.0678405761719,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2950439453125,291.0701599121094,1.0,0.6189765334129333,1.0,1.0,0.0,1.0,-3.3818342685699463,3.3818249702453613,9.201752618537284e-06,2.614553451538086,0.0,0.0,0.0,148.92758178710938,156.0,88.63080596923828,-0.0,3071.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8427738547325134,0.3322793841361999,0.3004482984542846,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.968736171722412,0.4967254996299743,0.4702456295490265,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8536952137947083,0.3461904227733612,0.2432522028684616,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8793351650238037,0.3787279427051544,0.3599337339401245,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8330677151679993,0.3198287189006805,1.4464284181594849,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.297119140625,291.1011657714844,1.0,0.6203952431678772,1.0,1.0,0.0,1.0,-3.3868985176086426,3.3868892192840576,9.229232091456652e-06,2.6184310913085938,0.0,0.0,0.0,150.26339721679688,159.0,87.61375427246094,-0.0,3090.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.8404862880706787,0.3337132930755615,0.3017479181289673,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.9671361446380616,0.5007014870643616,0.4739815592765808,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.8517100214958191,0.3481971323490143,0.2446508258581161,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.8770580291748047,0.3807455003261566,0.3618391156196594,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.8300766348838806,0.3202651143074035,1.4483875036239624,291.15985107421875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3029479980469,291.1620788574219,1.0,0.623436689376831,1.0,1.0,0.0,1.0,-3.3992815017700195,3.3992722034454346,9.296677490056028e-06,2.6279420852661133,0.0,0.0,0.0,152.7589569091797,162.0,85.57170867919922,-0.0,3133.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.8404862880706787,0.3337132930755615,0.3017479181289673,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.9671361446380616,0.5007014870643616,0.4739815592765808,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.8517100214958191,0.3481971323490143,0.2446508258581161,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.8770580291748047,0.3807455003261566,0.3618391156196594,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.8300766348838806,0.3202651143074035,1.4483875036239624,291.15985107421875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3029479980469,291.1620788574219,1.0,0.623436689376831,1.0,1.0,0.0,1.0,-3.3992815017700195,3.3992722034454346,9.296677490056028e-06,2.6279420852661133,0.0,0.0,0.0,152.7589569091797,162.0,85.57170867919922,-0.0,3133.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8386818170547485,0.3353148996829986,0.3032105565071106,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.966050922870636,0.5048918128013611,0.4779320061206817,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.8502556085586548,0.3504257500171661,0.2462141215801239,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8753261566162109,0.3829700350761413,0.3639542460441589,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8276199698448181,0.3209342062473297,1.4514634609222412,291.2193603515625,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.31005859375,291.2215270996094,1.0,0.6267498731613159,1.0,1.0,0.0,1.0,-3.4139132499694824,3.413903951644897,9.376744856126606e-06,2.6392018795013428,0.0,0.0,0.0,155.21458435058594,165.0,83.48526763916016,-0.0,3180.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8386818170547485,0.3353148996829986,0.3032105565071106,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.966050922870636,0.5048918128013611,0.4779320061206817,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.8502556085586548,0.3504257500171661,0.2462141215801239,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8753261566162109,0.3829700350761413,0.3639542460441589,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8276199698448181,0.3209342062473297,1.4514634609222412,291.2193603515625,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.31005859375,291.2215270996094,1.0,0.6267498731613159,1.0,1.0,0.0,1.0,-3.4139132499694824,3.413903951644897,9.376744856126606e-06,2.6392018795013428,0.0,0.0,0.0,155.21458435058594,165.0,83.48526763916016,-0.0,3180.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8370749354362488,0.3370319008827209,0.3047848343849182,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9651641845703124,0.5092403888702393,0.4820404052734375,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.849033534526825,0.3528193831443786,0.2478995323181152,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.8738210797309875,0.3853405117988586,0.3662175834178924,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8254052400588989,0.3217682242393493,1.4553369283676147,291.2773132324219,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3177490234375,291.2794189453125,1.0,0.6303001642227173,1.0,1.0,0.0,1.0,-3.43015456199646,3.430145025253296,9.466049959883094e-06,2.6517109870910645,0.0,0.0,0.0,157.72970581054688,168.0,81.3232421875,-0.0,3232.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8370749354362488,0.3370319008827209,0.3047848343849182,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9651641845703124,0.5092403888702393,0.4820404052734375,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.849033534526825,0.3528193831443786,0.2478995323181152,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.8738210797309875,0.3853405117988586,0.3662175834178924,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8254052400588989,0.3217682242393493,1.4553369283676147,291.2773132324219,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3177490234375,291.2794189453125,1.0,0.6303001642227173,1.0,1.0,0.0,1.0,-3.43015456199646,3.430145025253296,9.466049959883094e-06,2.6517109870910645,0.0,0.0,0.0,157.72970581054688,168.0,81.3232421875,-0.0,3232.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8355711102485657,0.3388375341892242,0.3064440786838531,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.964371383190155,0.5137160420417786,0.4862746298313141,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8479424715042114,0.3553468286991119,0.249683067202568,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8724341988563538,0.3878223896026611,0.3685933947563171,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8233259320259094,0.3227262496948242,1.4598082304000854,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3256225585937,291.335693359375,1.0,0.6340469121932983,1.0,1.0,0.0,1.0,-3.447622537612915,3.447613000869751,9.56258736550808e-06,2.665170431137085,0.0,0.0,0.0,160.326416015625,171.0,79.08209228515625,-0.0,3287.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
