time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8355711102485657,0.3388375341892242,0.3064440786838531,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.964371383190155,0.5137160420417786,0.4862746298313141,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8479424715042114,0.3553468286991119,0.249683067202568,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8724341988563538,0.3878223896026611,0.3685933947563171,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8233259320259094,0.3227262496948242,1.4598082304000854,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3256225585937,291.335693359375,1.0,0.6340469121932983,1.0,1.0,0.0,1.0,-3.447622537612915,3.447613000869751,9.56258736550808e-06,2.665170431137085,0.0,0.0,0.0,160.326416015625,171.0,79.08209228515625,-0.0,3287.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8348489999771118,0.3397685587406158,0.3073004484176636,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9640011787414552,0.5159952640533447,0.488432377576828,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8474359512329102,0.3566546738147735,0.250606894493103,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.871774435043335,0.3890982866287231,0.369816243648529,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8223248720169067,0.3232433199882507,1.4622262716293335,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3295593261719,291.3631896972656,1.0,0.6359825134277344,1.0,1.0,0.0,1.0,-3.456737756729126,3.456728219985962,9.613160727894863e-06,2.6721949577331543,0.0,0.0,0.0,161.65419006347656,171.0,77.9328384399414,-0.0,3316.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8341460824012756,0.3407162725925445,0.3081725537776947,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.96364825963974,0.5182993412017822,0.4906143546104431,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.846954345703125,0.3579893708229065,0.2515500783920288,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8711360692977905,0.3903945088386535,0.3710592687129974,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.821347177028656,0.323782205581665,1.4647479057312012,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33349609375,291.3902587890625,1.0,0.6379537582397461,1.0,1.0,0.0,1.0,-3.4660732746124268,3.4660637378692627,9.665096513344906e-06,2.679389953613281,0.0,0.0,0.0,162.9991912841797,174.0,76.7625732421875,-0.0,3346.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8332749009132385,0.3419518172740936,0.3093098104000091,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9632232189178468,0.5212823152542114,0.4934399724006653,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8463744521141052,0.3597345948219299,0.2527837455272674,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8703503608703613,0.3920808136463165,0.3726770877838135,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8201291561126709,0.3245006203651428,1.4681105613708496,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3385009765625,291.4242858886719,1.0,0.6405231952667236,1.0,1.0,0.0,1.0,-3.47831392288208,3.478304147720337,9.733405931910966e-06,2.68882417678833,0.0,0.0,0.0,164.74290466308594,174.0,75.23262786865234,-0.0,3385.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8327993750572205,0.3426569402217865,0.3099589645862579,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9629982709884644,0.522975742816925,0.4950443208217621,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8460665941238403,0.3607333600521087,0.2534898519515991,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8699243664741516,0.393041580915451,0.3735990822315216,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8194603323936462,0.3249174654483795,1.4700617790222168,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3412780761719,291.4430847167969,1.0,0.6419887542724609,1.0,1.0,0.0,1.0,-3.4853298664093018,3.4853200912475586,9.7726679086918e-06,2.6942317485809326,0.0,0.0,0.0,165.733154296875,177.0,74.35382843017578,-0.0,3408.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8315317630767822,0.3446451723575592,0.3117930591106415,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.96243155002594,0.5277440547943115,0.4995587170124054,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8452810645103455,0.363569051027298,0.2554955184459686,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.868800163269043,0.3957479000091553,0.3762000203132629,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8176636695861816,0.326120525598526,1.4756927490234375,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3488464355469,291.4941101074219,1.0,0.6461299657821655,1.0,1.0,0.0,1.0,-3.505279779434204,3.505269765853882,9.884744031296576e-06,2.709609270095825,0.0,0.0,0.0,168.51568603515625,180.0,71.87042999267578,-0.0,3472.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8315317630767822,0.3446451723575592,0.3117930591106415,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.96243155002594,0.5277440547943115,0.4995587170124054,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8452810645103455,0.363569051027298,0.2554955184459686,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.868800163269043,0.3957479000091553,0.3762000203132629,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8176636695861816,0.326120525598526,1.4756927490234375,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3488464355469,291.4941101074219,1.0,0.6461299657821655,1.0,1.0,0.0,1.0,-3.505279779434204,3.505269765853882,9.884744031296576e-06,2.709609270095825,0.0,0.0,0.0,168.51568603515625,180.0,71.87042999267578,-0.0,3472.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8303206562995911,0.346646636724472,0.3136458098888397,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9619621634483336,0.5326239466667175,0.5041735768318176,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8445885181427002,0.3664831221103668,0.2575575113296509,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8677421808242798,0.3984799683094024,0.3788321912288666,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8159499764442444,0.3273817598819732,1.4815938472747805,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3561706542969,291.54327392578125,1.0,0.6503569483757019,1.0,1.0,0.0,1.0,-3.525804042816162,3.52579402923584,1.0000716429203749e-05,2.725430488586426,0.0,0.0,0.0,171.33872985839844,183.0,69.3023681640625,-0.0,3539.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8303206562995911,0.346646636724472,0.3136458098888397,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9619621634483336,0.5326239466667175,0.5041735768318176,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8445885181427002,0.3664831221103668,0.2575575113296509,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8677421808242798,0.3984799683094024,0.3788321912288666,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8159499764442444,0.3273817598819732,1.4815938472747805,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3561706542969,291.54327392578125,1.0,0.6503569483757019,1.0,1.0,0.0,1.0,-3.525804042816162,3.52579402923584,1.0000716429203749e-05,2.725430488586426,0.0,0.0,0.0,171.33872985839844,183.0,69.3023681640625,-0.0,3539.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8291707038879395,0.3486686944961548,0.3155129551887512,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.96159565448761,0.5375948548316956,0.5088801383972168,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8439940810203552,0.3694754838943481,0.2596732974052429,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8667547702789307,0.4012416303157806,0.3814889192581177,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8143205642700195,0.3286940157413482,1.4877300262451172,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3631896972656,291.59051513671875,1.0,0.6546551585197449,1.0,1.0,0.0,1.0,-3.5468337535858154,3.546823501586914,1.0120245860889554e-05,2.7416412830352783,0.0,0.0,0.0,174.19189453125,186.0,66.65642547607422,-0.0,3608.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8291707038879395,0.3486686944961548,0.3155129551887512,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.96159565448761,0.5375948548316956,0.5088801383972168,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8439940810203552,0.3694754838943481,0.2596732974052429,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8667547702789307,0.4012416303157806,0.3814889192581177,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8143205642700195,0.3286940157413482,1.4877300262451172,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3631896972656,291.59051513671875,1.0,0.6546551585197449,1.0,1.0,0.0,1.0,-3.5468337535858154,3.546823501586914,1.0120245860889554e-05,2.7416412830352783,0.0,0.0,0.0,174.19189453125,186.0,66.65642547607422,-0.0,3608.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8286242485046387,0.3496907651424408,0.3164556622505188,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9614496231079102,0.540107786655426,0.511260449886322,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8437361717224121,0.3710009753704071,0.2607514858245849,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8662926554679871,0.402636170387268,0.3828294575214386,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.8135383725166321,0.3293673694133758,1.4908770322799685,291.6117553710937,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3666076660156,291.6134033203125,1.0,0.6568278074264526,1.0,1.0,0.0,1.0,-3.557526111602783,3.557516098022461,1.0181293873756658e-05,2.7498836517333984,0.0,0.0,0.0,175.6268310546875,186.0,65.30615234375,-0.0,3643.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8280976414680481,0.3507205545902252,0.3174050748348236,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9613272547721864,0.5426366925239563,0.5136561393737793,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8435041904449463,0.3725451827049255,0.2618427872657776,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8658523559570312,0.404039978981018,0.3841785490512848,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8127772808074951,0.330051064491272,1.494071364402771,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36993408203125,291.6357727050781,1.0,0.6590145826339722,1.0,1.0,0.0,1.0,-3.568328380584717,3.5683181285858154,1.0243154065392446e-05,2.7582108974456787,0.0,0.0,0.0,177.0663604736328,189.0,63.93395614624024,-0.0,3678.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.82710200548172,0.3528022170066833,0.3193235397338867,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9611489772796632,0.5477378964424133,0.5184887647628784,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8431143760681152,0.3756870925426483,0.2640627920627594,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8650348782539368,0.4068744480609894,0.3869018256664276,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8113148212432861,0.3314466178417206,1.5005884170532229,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3763732910156,291.67901611328125,1.0,0.6634261608123779,1.0,1.0,0.0,1.0,-3.5902364253997803,3.590226173400879,1.0369190931669436e-05,2.775099992752075,0.0,0.0,0.0,179.95787048339844,192.0,61.11969375610352,-0.0,3751.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.82710200548172,0.3528022170066833,0.3193235397338867,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9611489772796632,0.5477378964424133,0.5184887647628784,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8431143760681152,0.3756870925426483,0.2640627920627594,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8650348782539368,0.4068744480609894,0.3869018256664276,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8113148212432861,0.3314466178417206,1.5005884170532229,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3763732910156,291.67901611328125,1.0,0.6634261608123779,1.0,1.0,0.0,1.0,-3.5902364253997803,3.590226173400879,1.0369190931669436e-05,2.775099992752075,0.0,0.0,0.0,179.95787048339844,192.0,61.11969375610352,-0.0,3751.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8261785507202148,0.3549108803272247,0.3212664425373077,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9610524773597716,0.5528915524482727,0.5233712196350098,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8428168892860413,0.3788959681987762,0.2663298845291137,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8642967343330383,0.4097422957420349,0.3896566927433014,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.8099262118339539,0.332875519990921,1.5072585344314575,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38250732421875,291.7201538085937,1.0,0.6678830981254578,1.0,1.0,0.0,1.0,-3.612513303756714,3.6125028133392334,1.049814272846561e-05,2.792274475097656,0.0,0.0,0.0,182.86477661132807,195.0,58.22983551025391,-0.0,3826.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8261785507202148,0.3549108803272247,0.3212664425373077,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9610524773597716,0.5528915524482727,0.5233712196350098,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8428168892860413,0.3788959681987762,0.2663298845291137,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8642967343330383,0.4097422957420349,0.3896566927433014,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.8099262118339539,0.332875519990921,1.5072585344314575,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38250732421875,291.7201538085937,1.0,0.6678830981254578,1.0,1.0,0.0,1.0,-3.612513303756714,3.6125028133392334,1.049814272846561e-05,2.792274475097656,0.0,0.0,0.0,182.86477661132807,195.0,58.22983551025391,-0.0,3826.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8253195881843567,0.3570421934127807,0.3232301771640777,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9610280394554138,0.5580911040306091,0.5282971858978271,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8426014184951782,0.3821646273136139,0.2686393857002258,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8636295795440674,0.4126392900943756,0.3924394249916076,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8086028099060059,0.3343324661254883,1.514057755470276,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3882751464844,291.7591552734375,1.0,0.6723782420158386,1.0,1.0,0.0,1.0,-3.63510799407959,3.635097503662109,1.0629753887769766e-05,2.8096954822540283,0.0,0.0,0.0,185.7863311767578,198.0,55.26274490356445,-0.0,3902.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8253195881843567,0.3570421934127807,0.3232301771640777,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9610280394554138,0.5580911040306091,0.5282971858978271,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8426014184951782,0.3821646273136139,0.2686393857002258,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8636295795440674,0.4126392900943756,0.3924394249916076,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8086028099060059,0.3343324661254883,1.514057755470276,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3882751464844,291.7591552734375,1.0,0.6723782420158386,1.0,1.0,0.0,1.0,-3.63510799407959,3.635097503662109,1.0629753887769766e-05,2.8096954822540283,0.0,0.0,0.0,185.7863311767578,198.0,55.26274490356445,-0.0,3902.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8245162963867188,0.3591912388801574,0.3252105116844177,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9610655307769777,0.5633306503295898,0.5332610607147217,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8424559235572815,0.3854836225509643,0.2709852457046509,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8630240559577942,0.4155605435371399,0.3952456414699554,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8073355555534363,0.3358121216297149,1.5209627151489258,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3937072753906,291.7959289550781,1.0,0.6769044995307922,1.0,1.0,0.0,1.0,-3.657968759536743,3.657958030700684,1.0763752470666075e-05,2.8273234367370605,0.0,0.0,0.0,188.722396850586,201.0,52.21832656860352,-0.0,3980.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8245162963867188,0.3591912388801574,0.3252105116844177,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9610655307769777,0.5633306503295898,0.5332610607147217,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8424559235572815,0.3854836225509643,0.2709852457046509,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8630240559577942,0.4155605435371399,0.3952456414699554,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8073355555534363,0.3358121216297149,1.5209627151489258,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3937072753906,291.7959289550781,1.0,0.6769044995307922,1.0,1.0,0.0,1.0,-3.657968759536743,3.657958030700684,1.0763752470666075e-05,2.8273234367370605,0.0,0.0,0.0,188.722396850586,201.0,52.21832656860352,-0.0,3980.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8241328001022339,0.3602709174156189,0.3262055814266205,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9611043334007264,0.5659636855125427,0.5357556343078613,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8424053192138672,0.3871589601039886,0.2721695601940155,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8627414703369141,0.4170287847518921,0.3966562151908874,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8067201972007751,0.3365588784217834,1.5244481563568115,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.396240234375,291.8134765625,1.0,0.6791772246360779,1.0,1.0,0.0,1.0,-3.669482707977295,3.669471740722656,1.083156166714616e-05,2.836202621459961,0.0,0.0,0.0,190.19595336914065,201.0,50.67117691040039,-0.0,4020.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8237605094909668,0.3613530993461609,0.3272031545639038,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.9611557126045228,0.5686046481132507,0.5382577776908875,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8423700332641602,0.3888483047485351,0.2733623087406158,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8624715805053711,0.4185012578964233,0.3980709910392761,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8061161041259766,0.3373094201087951,1.52795147895813,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3987121582031,291.8304443359375,1.0,0.6814552545547485,1.0,1.0,0.0,1.0,-3.6810455322265625,3.681034803390503,1.0899876542680431e-05,2.8451201915740967,0.0,0.0,0.0,191.67282104492188,204.0,49.11292266845703,-0.0,4060.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.8233851790428162,0.3624784350395202,0.3282406628131866,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463134765625,0.96122145652771,0.5713534355163574,0.5408621430397034,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8423503041267395,0.3906171321868896,0.2746104896068573,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.86220383644104,0.4200334548950195,0.3995432257652282,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84600830078125,0.8055000901222229,0.3380916714668274,1.5316033363342283,291.8463134765625,287.78179931640625,291.8663024902344,288.4423828125,291.8658447265625,297.40118408203125,291.84747314453125,1.0,0.6838247776031494,1.0,1.0,0.0,1.0,-3.693094491958618,3.69308352470398,1.0971291885653043e-05,2.8544132709503174,0.9774588942527772,0.9774588942527772,0.0,193.2091064453125,204.0,47.45840072631836,-0.0,4102.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8773498535156,0.82328200340271,0.3637526631355285,0.3292787373065948,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9615719318389891,0.5741435289382935,0.5433631539344788,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8757019042969,0.8425781726837158,0.3924641907215118,0.2758252918720245,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.87420654296875,0.8622056841850281,0.4216367304325104,0.4009706377983093,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87896728515625,0.8051712512969971,0.3389695882797241,1.535230040550232,291.8692626953125,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.40576171875,291.8275451660156,1.0,0.6860581040382385,1.0,1.0,0.0,1.0,-3.704890251159668,3.704879283905029,1.104126658901805e-05,2.863453149795532,1.0,1.0,0.0,194.5183258056641,207.0,726.9046630859375,-0.0,4142.037109375,1.0,290.9078369140625,291.94873046875,293.6929626464844,294.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,1474.53369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2256526947021484,1.0,0.0,0.0,0.8048270344734192,0.8048311471939087,5.484001519562298e-08,4.242967128753662,4.24295711517334,9.980009963328484e-06,0.0,0.0,-0.0,5572.7587890625,0.0,16.53251838684082,1892.1370849609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235412597656,0.807286262512207,0.3545666038990021,0.3259217143058777,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988220214844,0.9434568285942078,0.5677924156188965,0.5426124930381775,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.21832275390625,0.8282822966575623,0.3863140344619751,0.2748002707958221,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2140808105469,0.8469666838645935,0.4155592918395996,0.3994418978691101,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281188964844,0.7894330620765686,0.3328343629837036,1.5251445770263672,289.20068359375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3034973144531,289.1039123535156,1.0,0.687984049320221,1.0,1.0,0.0,1.0,-3.684904575347901,3.684893846511841,1.0927663424808998e-05,2.849817991256714,1.0,1.0,0.0,204.76280212402344,195.0,12015.7255859375,-0.0,4152.658203125,1.0,285.89703369140625,289.03936767578125,293.6160583496094,295.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,3797.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709153413772583,1.0,0.0,0.0,1.2979549169540403,1.2979577779769895,1.1243915309933072e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5583.7158203125,0.0,66.93472290039062,1895.434326171875,0.0,1683.7255859375,0.330116719007492,1.0,0.0,3.0,1.0,0.0
11968800,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2235412597656,0.807286262512207,0.3545666038990021,0.3259217143058777,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988220214844,0.9434568285942078,0.5677924156188965,0.5426124930381775,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.21832275390625,0.8282822966575623,0.3863140344619751,0.2748002707958221,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2140808105469,0.8469666838645935,0.4155592918395996,0.3994418978691101,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281188964844,0.7894330620765686,0.3328343629837036,1.5251445770263672,289.20068359375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3034973144531,289.1039123535156,1.0,0.687984049320221,1.0,1.0,0.0,1.0,-3.684904575347901,3.684893846511841,1.0927663424808998e-05,2.849817991256714,1.0,1.0,0.0,204.76280212402344,195.0,12015.7255859375,-0.0,4152.658203125,1.0,285.89703369140625,289.03936767578125,293.6160583496094,295.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,3797.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709153413772583,1.0,0.0,0.0,1.2979549169540403,1.2979577779769895,1.1243915309933072e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5583.7158203125,0.0,66.93472290039062,1895.434326171875,0.0,1683.7255859375,0.330116719007492,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.7833069562911987,0.3409293293952942,0.3162184953689575,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78875732421875,0.9168050289154052,0.5555678606033325,0.5338270664215088,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016967773437,0.8077579736709595,0.3754911720752716,0.26904958486557,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.8267603516578674,0.4049603343009949,0.3918733894824981,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.808349609375,0.7682406902313232,0.3228887021541595,1.4915885925292969,287.79010009765625,287.71002197265625,291.9241638183594,288.5105285644531,291.9237976074219,297.174560546875,287.73095703125,1.0,0.6820956468582153,1.0,1.0,0.0,1.0,-3.606360673904419,3.6063501834869385,1.0469681001268327e-05,2.790106296539306,0.987515926361084,0.987515926361084,0.0,215.06719970703125,195.0,16677.462890625,-0.0,4008.553955078125,1.0,284.36688232421875,287.3539733886719,292.7716369628906,295.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,5719.80029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134579062461853,1.0,0.0,0.0,1.5830278396606443,1.5830321311950684,1.6721385520668266e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5131.02587890625,0.0,121.66287994384766,1895.43701171875,0.0,2595.07275390625,0.3968979716300964,1.0,0.0,3.0,1.0,0.0
11968920,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2136535644531,0.7649093270301819,0.3297720849514007,0.3066977560520172,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.8982110023498535,0.5453313589096069,0.5248103737831116,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.790805995464325,0.3663432896137237,0.2631411254405975,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096252441406,0.811214804649353,0.3958189785480499,0.3839766383171081,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149963378906,0.7522622346878052,0.3140623867511749,1.456013560295105,287.2048645019531,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0735778808594,287.1704406738281,1.0,0.6746653914451599,1.0,1.0,0.0,1.0,-3.5246739387512207,3.5246639251708984,1.0001042937801683e-05,2.727010488510132,0.9785479307174684,0.9785479307174684,0.0,221.8438415527344,183.0,19205.537109375,-0.0,3840.301025390625,1.0,283.73297119140625,286.5503234863281,292.1907958984375,294.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,7255.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375252485275269,1.0,0.0,0.0,1.7708215713500977,1.770827054977417,2.092392179520175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.0703125,0.0,170.6573486328125,1895.4371337890625,0.0,2818.602783203125,0.4455357789993286,1.0,0.0,3.0,1.0,0.0
11968980,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.7480100989341736,0.3176842629909515,0.2953028678894043,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.8823716640472412,0.534065842628479,0.5138057470321655,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.7750455141067505,0.3561094403266907,0.2558143138885498,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.7956233620643616,0.3853186070919037,0.3739424347877502,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7373327016830444,0.3035145103931427,1.4090999364852903,286.78277587890625,287.67974853515625,291.9485778808594,288.5385437011719,291.9482116699219,296.9667663574219,286.7616577148437,1.0,0.6632552146911621,1.0,1.0,0.0,1.0,-3.4203946590423584,3.4203851222991943,9.416771717951631e-06,2.645859956741333,0.967872142791748,0.967872142791748,0.0,225.8170928955078,183.0,21264.28515625,-0.0,3607.322509765625,1.0,283.3541259765625,285.99639892578125,291.6869812011719,293.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,9417.8916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283233642578125,1.0,0.0,0.0,2.0010077953338623,2.001014709472656,2.671719698810193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.87890625,0.0,246.8629608154297,1895.4371337890625,0.0,2732.84326171875,0.4989529252052307,1.0,0.0,3.0,1.0,0.0
11969040,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775756835937,0.7395316958427429,0.3097966313362121,0.2875420451164245,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.8750662803649902,0.5266550183296204,0.5062034726142883,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765075683594,0.7672792673110962,0.3492728471755981,0.2506613433361053,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.7877057194709778,0.3781079053878784,0.3666913509368896,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.729426920413971,0.2959912717342376,1.373829364776611,286.5740051269531,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9017333984375,286.5598449707031,1.0,0.6533727645874023,1.0,1.0,0.0,1.0,-3.344550132751465,3.344541072845459,9.002451406558976e-06,2.5866787433624268,0.9592970013618468,0.9592970013618468,0.0,225.2309417724609,171.0,22152.75,-0.0,3425.275634765625,1.0,283.2306823730469,285.7462463378906,291.45684814453125,293.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,11033.6845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056405782699585,1.0,0.0,0.0,2.1508803367614746,2.150888442993164,3.086923925366136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.0546875,0.0,307.261474609375,1895.4371337890625,0.0,2523.1064453125,0.5383625030517578,1.0,0.0,3.0,1.0,0.0
11969100,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.734000563621521,0.3025826513767242,0.2803153097629547,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.8712667226791382,0.519893229007721,0.4990963041782379,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.7625815868377686,0.3429592251777649,0.2457717806100845,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105529785156,0.7828188538551331,0.3712805807590484,0.3596386611461639,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.7238336205482483,0.2886466085910797,1.3383793830871582,286.40924072265625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8479919433594,286.39874267578125,1.0,0.6421687602996826,1.0,1.0,0.0,1.0,-3.2702882289886475,3.2702794075012207,8.605697985331062e-06,2.528689384460449,0.9494534730911256,0.9494534730911256,0.0,221.5550842285156,171.0,22853.736328125,-0.0,3236.33154296875,1.0,283.1763000488281,285.5684509277344,291.3396911621094,292.9742126464844,293.1499938964844,293.1499938964844,283.1499938964844,12992.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759256958961487,1.0,0.0,0.0,2.314591407775879,2.314600706100464,3.57471975576118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19140625,0.0,383.9202880859375,1895.4371337890625,0.0,2253.637451171875,0.5756666660308838,1.0,0.0,3.0,1.0,0.0
11969160,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.7314227223396301,0.2966923117637634,0.2743533551692962,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29620361328125,0.8707783818244934,0.5144336819648743,0.4932625293731689,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.7609246373176575,0.3378106653690338,0.2417075484991073,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29742431640625,0.7810177206993103,0.3655733466148376,0.3536343574523926,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29864501953125,0.7208153605461121,0.2823438048362732,1.3073424100875854,286.2964782714844,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8104248046875,286.288818359375,1.0,0.631189227104187,1.0,1.0,0.0,1.0,-3.2066495418548584,3.20664119720459,8.272809282061644e-06,2.4789931774139404,0.939466655254364,0.939466655254364,0.0,215.776611328125,159.0,23212.607421875,-0.0,3065.758544921875,1.0,283.157958984375,285.45220947265625,291.3212280273437,292.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,14699.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487295269966125,1.0,0.0,0.0,2.4397568702697754,2.439767360687256,3.9717915001347137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.9267578125,0.0,450.9507751464844,1895.4371337890625,0.0,2014.4700927734373,0.609171450138092,1.0,0.0,3.0,1.0,0.0
11969220,296.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.7318304777145386,0.2875528037548065,0.2650630176067352,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8760925531387329,0.506184458732605,0.4843527674674988,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7634293437004089,0.3299750983715057,0.2354289144277572,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.7833799123764038,0.3565980792045593,0.3440709710121155,296.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.7200453877449036,0.2721766829490661,1.2565189599990845,286.1381530761719,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7685852050781,286.1332397460937,1.0,0.6105372905731201,1.0,1.0,0.0,1.0,-3.10457444190979,3.104566812515259,7.752684723527636e-06,2.399327039718628,0.9187234044075012,0.9187234044075012,0.0,201.12905883789065,147.0,23615.775390625,-0.0,2775.662353515625,1.0,283.150634765625,285.2932434082031,291.4214782714844,292.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,18035.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131524085998535,1.0,0.0,0.0,2.6474955081939697,2.647508144378662,4.676961964378279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2041015625,0.0,580.168701171875,1895.4371337890625,0.0,1716.0548095703125,0.6605555415153503,1.0,0.0,3.0,1.0,0.0
