time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.7318304777145386,0.2875528037548065,0.2650630176067352,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8760925531387329,0.506184458732605,0.4843527674674988,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7634293437004089,0.3299750983715057,0.2354289144277572,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.7833799123764038,0.3565980792045593,0.3440709710121155,296.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.7200453877449036,0.2721766829490661,1.2565189599990845,286.1381530761719,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7685852050781,286.1332397460937,1.0,0.6105372905731201,1.0,1.0,0.0,1.0,-3.10457444190979,3.104566812515259,7.752684723527636e-06,2.399327039718628,0.9187234044075012,0.9187234044075012,0.0,201.12905883789065,147.0,23615.775390625,-0.0,2775.662353515625,1.0,283.150634765625,285.2932434082031,291.4214782714844,292.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,18035.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131524085998535,1.0,0.0,0.0,2.6474955081939697,2.647508144378662,4.676961964378279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2041015625,0.0,580.168701171875,1895.4371337890625,0.0,1716.0548095703125,0.6605555415153503,1.0,0.0,3.0,1.0,0.0
11969340,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.736472487449646,0.280543178319931,0.2579258978366852,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.8863050937652588,0.5001059770584106,0.4777432382106781,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.7705361843109131,0.324220061302185,0.2307599186897277,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7904142737388611,0.3497211635112762,0.3366937935352325,296.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7235442996025085,0.26425701379776,1.2165985107421875,286.0354919433594,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7524719238281,286.0321960449219,1.0,0.591815173625946,1.0,1.0,0.0,1.0,-3.025550603866577,3.025543212890625,7.361762982327491e-06,2.337714433670044,0.8972578644752502,0.8972578644752502,0.0,185.37754821777344,135.0,23751.927734375,-0.0,2539.537353515625,1.0,283.1500549316406,285.1929626464844,291.5433959960937,293.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,20974.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701417863368988,1.0,0.0,0.0,2.7873783111572266,2.7873923778533936,5.184241445022053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0224609375,0.0,682.6920166015625,1895.4371337890625,0.0,1621.9605712890625,0.6958175897598267,1.0,0.0,3.0,1.0,0.0
11969400,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.736472487449646,0.280543178319931,0.2579258978366852,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.8863050937652588,0.5001059770584106,0.4777432382106781,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.7705361843109131,0.324220061302185,0.2307599186897277,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7904142737388611,0.3497211635112762,0.3366937935352325,296.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7235442996025085,0.26425701379776,1.2165985107421875,286.0354919433594,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7524719238281,286.0321960449219,1.0,0.591815173625946,1.0,1.0,0.0,1.0,-3.025550603866577,3.025543212890625,7.361762982327491e-06,2.337714433670044,0.8972578644752502,0.8972578644752502,0.0,185.37754821777344,135.0,23751.927734375,-0.0,2539.537353515625,1.0,283.1500549316406,285.1929626464844,291.5433959960937,293.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,20974.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701417863368988,1.0,0.0,0.0,2.7873783111572266,2.7873923778533936,5.184241445022053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0224609375,0.0,682.6920166015625,1895.4371337890625,0.0,1621.9605712890625,0.6958175897598267,1.0,0.0,3.0,1.0,0.0
11969460,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7436314821243286,0.2747790217399597,0.2520548105239868,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.8994465470314026,0.495257556438446,0.472453236579895,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.7804904580116272,0.3197055757045746,0.2270644009113311,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8002069592475891,0.3440861701965332,0.3306410610675812,296.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7295302152633667,0.2577508687973022,1.1837472915649414,285.9662780761719,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7498779296875,285.9639587402344,1.0,0.5747637748718262,1.0,1.0,0.0,1.0,-2.9609103202819824,2.9609034061431885,7.049619398458162e-06,2.287362098693848,0.8753031492233276,0.8753031492233276,0.0,170.01368713378906,123.0,23747.4609375,-0.0,2341.909912109375,1.0,283.1499938964844,285.12969970703125,291.61260986328125,293.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,23540.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702122688293457,1.0,0.0,0.0,2.872409582138061,2.872424602508545,5.505364697455661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.130859375,0.0,754.5523681640625,1895.4371337890625,0.0,1627.5452880859375,0.7121537923812866,1.0,0.0,3.0,1.0,0.0
11969520,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7436314821243286,0.2747790217399597,0.2520548105239868,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.8994465470314026,0.495257556438446,0.472453236579895,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.7804904580116272,0.3197055757045746,0.2270644009113311,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8002069592475891,0.3440861701965332,0.3306410610675812,296.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7295302152633667,0.2577508687973022,1.1837472915649414,285.9662780761719,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7498779296875,285.9639587402344,1.0,0.5747637748718262,1.0,1.0,0.0,1.0,-2.9609103202819824,2.9609034061431885,7.049619398458162e-06,2.287362098693848,0.8753031492233276,0.8753031492233276,0.0,170.01368713378906,123.0,23747.4609375,-0.0,2341.909912109375,1.0,283.1499938964844,285.12969970703125,291.61260986328125,293.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,23540.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702122688293457,1.0,0.0,0.0,2.872409582138061,2.872424602508545,5.505364697455661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.130859375,0.0,754.5523681640625,1895.4371337890625,0.0,1627.5452880859375,0.7121537923812866,1.0,0.0,3.0,1.0,0.0
11969580,296.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7529348134994507,0.2698566913604736,0.2470089942216873,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.9157634377479552,0.4912630319595337,0.4680314660072326,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.79282146692276,0.3160688877105713,0.2240305691957473,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8120048642158508,0.3392994701862335,0.3254626095294952,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7375086545944214,0.2522174119949341,1.15567147731781,285.94140625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7560729980469,285.9405212402344,1.0,0.5590100884437561,1.0,1.0,0.0,1.0,-2.905900716781616,2.9058940410614014,6.7893533923779614e-06,2.2445318698883057,0.8534860610961914,0.8534860610961914,0.0,155.3497772216797,111.0,23455.322265625,-0.0,2171.90625,1.0,283.1499938964844,285.1147766113281,291.62646484375,293.2039794921875,293.1499938964844,293.1499938964844,283.1499938964844,24726.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045401334762573,1.0,0.0,0.0,2.854405164718628,2.8544204235076904,5.43656540230586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.9814453125,0.0,749.11376953125,1895.4371337890625,0.0,1646.765869140625,0.7089605331420898,1.0,0.0,3.0,1.0,0.0
11969640,296.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7529348134994507,0.2698566913604736,0.2470089942216873,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.9157634377479552,0.4912630319595337,0.4680314660072326,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.79282146692276,0.3160688877105713,0.2240305691957473,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8120048642158508,0.3392994701862335,0.3254626095294952,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7375086545944214,0.2522174119949341,1.15567147731781,285.94140625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7560729980469,285.9405212402344,1.0,0.5590100884437561,1.0,1.0,0.0,1.0,-2.905900716781616,2.9058940410614014,6.7893533923779614e-06,2.2445318698883057,0.8534860610961914,0.8534860610961914,0.0,155.3497772216797,111.0,23455.322265625,-0.0,2171.90625,1.0,283.1499938964844,285.1147766113281,291.62646484375,293.2039794921875,293.1499938964844,293.1499938964844,283.1499938964844,24726.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045401334762573,1.0,0.0,0.0,2.854405164718628,2.8544204235076904,5.43656540230586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.9814453125,0.0,749.11376953125,1895.4371337890625,0.0,1646.765869140625,0.7089605331420898,1.0,0.0,3.0,1.0,0.0
11969700,296.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7584860920906067,0.2676475644111633,0.2447298765182495,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.9256157279014589,0.4895252883434295,0.4660825729370117,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7999148368835449,0.3145184814929962,0.2227140963077545,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.8184230327606201,0.337157666683197,0.3231304287910461,296.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.742319643497467,0.2497355192899704,1.1430209875106812,285.9424133300781,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.761474609375,285.9423217773437,1.0,0.5515220761299133,1.0,1.0,0.0,1.0,-2.881223678588867,2.8812170028686523,6.674202268186491e-06,2.2253241539001465,0.8427229523658752,0.8427229523658752,0.0,148.25851440429688,111.0,23219.248046875,-0.0,2095.01123046875,1.0,283.1499938964844,285.1202697753906,291.6201477050781,293.18853759765625,293.1499938964844,293.1499938964844,283.1499938964844,24864.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045598030090332,1.0,0.0,0.0,2.81545352935791,2.8154685497283936,5.289201112645969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.39111328125,0.0,723.5293579101562,1895.4371337890625,0.0,1646.922607421875,0.7029896378517151,1.0,0.0,3.0,1.0,0.0
11969760,296.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7647375464439392,0.2655802071094513,0.2425921261310577,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.9363884925842284,0.4879331886768341,0.464286595582962,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.8076598644256592,0.313120573759079,0.2215146869421005,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.8253169655799866,0.3351563215255737,0.3209452331066131,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7477797269821167,0.2474121898412704,1.131152629852295,285.9441223144531,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76806640625,285.9441833496094,1.0,0.5442512035369873,1.0,1.0,0.0,1.0,-2.858158826828003,2.858152151107788,6.56747397442814e-06,2.2073755264282227,0.8319993615150452,0.8319993615150452,0.0,141.30455017089844,99.0,23001.52734375,-0.0,2022.64208984375,1.0,283.1499938964844,285.1256103515625,291.6098937988281,293.16754150390625,293.1499938964844,293.1499938964844,283.1499938964844,25112.59765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035400867462158,1.0,0.0,0.0,2.781012296676636,2.78102707862854,5.160587761565694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.55419921875,0.0,702.1610107421875,1895.4371337890625,0.0,1638.802001953125,0.6926624774932861,1.0,0.0,3.0,1.0,0.0
11969820,296.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7763855457305908,0.2625300884246826,0.2394161075353622,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9549742937088012,0.485650897026062,0.4616757333278656,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8208515048027039,0.311163455247879,0.2198011428117752,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.83774334192276,0.3322069048881531,0.3177027106285095,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.7580932378768921,0.2439780682325363,1.1135215759277344,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7803955078125,285.9619445800781,1.0,0.532991349697113,1.0,1.0,0.0,1.0,-2.8240513801574707,2.824044942855835,6.411240065062884e-06,2.180840253829956,0.8151590824127197,0.8151590824127197,0.0,130.43516540527344,99.0,22556.279296875,-0.0,1914.7713623046875,1.0,283.1499938964844,285.14971923828125,291.58868408203125,293.1217041015625,293.1499938964844,293.1499938964844,283.1499938964844,24946.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997693777084351,1.0,0.0,0.0,2.6927313804626465,2.6927452087402344,4.838150289288023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.12158203125,0.0,645.1349487304688,1895.4371337890625,0.0,1608.9334716796875,0.6755311489105225,1.0,0.0,3.0,1.0,0.0
11969880,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7796585559844971,0.2618101239204407,0.2386653125286102,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.959794282913208,0.4851233959197998,0.4610694646835327,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8243730664253235,0.3107210695743561,0.2194092273712158,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8412033915519714,0.3315113484859466,0.3169364929199219,296.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.7610278129577637,0.2431670278310775,1.1093497276306152,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.78375244140625,285.9656982421875,1.0,0.5302391648292542,1.0,1.0,0.0,1.0,-2.8160133361816406,2.816006898880005,6.374698841682402e-06,2.174588918685913,0.8109712600708008,0.8109712600708008,0.0,127.76050567626952,87.0,22461.478515625,-0.0,1889.157470703125,1.0,283.1499938964844,285.1554870605469,291.58349609375,293.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,24949.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985217332839966,1.0,0.0,0.0,2.672729015350342,2.6727428436279297,4.766539234424272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.65869140625,0.0,632.903564453125,1895.4371337890625,0.0,1599.1064453125,0.6681438684463501,1.0,0.0,3.0,1.0,0.0
11969940,296.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7985575795173645,0.2584493160247803,0.2351316660642624,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9841434359550476,0.4827289879322052,0.458271861076355,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8443979620933533,0.3087722063064575,0.2176383733749389,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8613798022270203,0.3282634615898132,0.313330590724945,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7783153057098389,0.2393678575754165,1.0896925926208496,285.9971618652344,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8016967773437,285.998291015625,1.0,0.5167859196662903,1.0,1.0,0.0,1.0,-2.7783126831054688,2.778306484222412,6.204718829394551e-06,2.14527440071106,0.7904521822929382,0.7904521822929382,0.0,114.6065444946289,75.0,21857.009765625,-0.0,1767.9542236328125,1.0,283.1499938964844,285.2001037597656,291.5566101074219,293.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,24417.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908042430877686,1.0,0.0,0.0,2.5433688163757324,2.543381690979004,4.316304398344073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5439453125,0.0,554.8970336914062,1895.4371337890625,0.0,1538.951171875,0.6386686563491821,1.0,0.0,3.0,1.0,0.0
11970000,296.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7985575795173645,0.2584493160247803,0.2351316660642624,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9841434359550476,0.4827289879322052,0.458271861076355,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8443979620933533,0.3087722063064575,0.2176383733749389,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8613798022270203,0.3282634615898132,0.313330590724945,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7783153057098389,0.2393678575754165,1.0896925926208496,285.9971618652344,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8016967773437,285.998291015625,1.0,0.5167859196662903,1.0,1.0,0.0,1.0,-2.7783126831054688,2.778306484222412,6.204718829394551e-06,2.14527440071106,0.7904521822929382,0.7904521822929382,0.0,114.6065444946289,75.0,21857.009765625,-0.0,1767.9542236328125,1.0,283.1499938964844,285.2001037597656,291.5566101074219,293.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,24417.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908042430877686,1.0,0.0,0.0,2.5433688163757324,2.543381690979004,4.316304398344073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5439453125,0.0,554.8970336914062,1895.4371337890625,0.0,1538.951171875,0.6386686563491821,1.0,0.0,3.0,1.0,0.0
11970060,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8270604610443115,0.2596159875392914,0.234874352812767,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.9990000128746032,0.4860170185565948,0.4372046589851379,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8763088583946228,0.3115077614784241,0.2184851914644241,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8936371803283691,0.3297293186187744,0.3132645487785339,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8073387145996094,0.2405358999967575,1.087649703025818,286.0430908203125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8653259277344,286.0443725585937,1.0,0.5042872428894043,1.0,1.0,0.0,1.0,-2.7511677742004395,2.751161813735962,6.084002507122932e-06,2.124284029006958,0.7705872654914856,0.7705872654914856,0.0,101.1820297241211,63.0,21238.205078125,-0.0,1664.0380859375,1.0,283.1499938964844,285.25836181640625,291.5302429199219,292.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,23634.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816413402557373,1.0,0.0,0.0,2.4024126529693604,2.4024243354797363,3.851133385524008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3193359375,0.0,476.757568359375,1895.4371337890625,0.0,1468.9918212890625,0.6064540147781372,1.0,0.0,3.0,1.0,0.0
11970120,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8270604610443115,0.2596159875392914,0.234874352812767,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.9990000128746032,0.4860170185565948,0.4372046589851379,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8763088583946228,0.3115077614784241,0.2184851914644241,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8936371803283691,0.3297293186187744,0.3132645487785339,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8073387145996094,0.2405358999967575,1.087649703025818,286.0430908203125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8653259277344,286.0443725585937,1.0,0.5042872428894043,1.0,1.0,0.0,1.0,-2.7511677742004395,2.751161813735962,6.084002507122932e-06,2.124284029006958,0.7705872654914856,0.7705872654914856,0.0,101.1820297241211,63.0,21238.205078125,-0.0,1664.0380859375,1.0,283.1499938964844,285.25836181640625,291.5302429199219,292.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,23634.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816413402557373,1.0,0.0,0.0,2.4024126529693604,2.4024243354797363,3.851133385524008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3193359375,0.0,476.757568359375,1895.4371337890625,0.0,1468.9918212890625,0.6064540147781372,1.0,0.0,3.0,1.0,0.0
11970180,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8509008884429932,0.2589748203754425,0.2342894077301025,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.9990000128746032,0.4929865300655365,0.3985014259815216,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.9057234525680542,0.3126901984214782,0.2192646563053131,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08282470703125,0.9241439700126648,0.3296370804309845,0.3131337761878967,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8311517834663391,0.24036505818367,1.0865066051483154,286.0829467773437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9320983886719,286.08416748046875,1.0,0.4907519221305847,1.0,1.0,0.0,1.0,-2.703373432159424,2.7033677101135254,5.874288490304025e-06,2.0873024463653564,0.7510920763015747,0.7510920763015747,0.0,90.8049774169922,66.0,20476.64453125,-0.0,1546.903076171875,1.0,283.1499938964844,285.3146667480469,291.5003662109375,292.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,22698.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713402271270752,1.0,0.0,0.0,2.255676984786988,2.255687713623047,3.3950578881558613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.93310546875,0.0,403.2400512695313,1895.4371337890625,0.0,1392.3353271484375,0.5728979706764221,1.0,0.0,3.0,1.0,0.0
11970240,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8509008884429932,0.2589748203754425,0.2342894077301025,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.9990000128746032,0.4929865300655365,0.3985014259815216,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.9057234525680542,0.3126901984214782,0.2192646563053131,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08282470703125,0.9241439700126648,0.3296370804309845,0.3131337761878967,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8311517834663391,0.24036505818367,1.0865066051483154,286.0829467773437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9320983886719,286.08416748046875,1.0,0.4907519221305847,1.0,1.0,0.0,1.0,-2.703373432159424,2.7033677101135254,5.874288490304025e-06,2.0873024463653564,0.7510920763015747,0.7510920763015747,0.0,90.8049774169922,66.0,20476.64453125,-0.0,1546.903076171875,1.0,283.1499938964844,285.3146667480469,291.5003662109375,292.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,22698.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713402271270752,1.0,0.0,0.0,2.255676984786988,2.255687713623047,3.3950578881558613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.93310546875,0.0,403.2400512695313,1895.4371337890625,0.0,1392.3353271484375,0.5728979706764221,1.0,0.0,3.0,1.0,0.0
11970300,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.8601651191711426,0.2583869099617004,0.2337094396352768,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.9990000128746032,0.4973431825637817,0.3845355808734894,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.918168306350708,0.3130507469177246,0.2194677889347076,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.9366444945335388,0.3293228447437286,0.3127869367599487,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.8400585651397705,0.2400416433811187,1.084781289100647,286.1078491210937,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.96685791015625,286.10992431640625,1.0,0.4858816564083099,1.0,1.0,0.0,1.0,-2.683631420135498,2.6836256980896,5.788236649095779e-06,2.071786880493164,0.7415480017662048,0.7415480017662048,0.0,87.16475677490234,66.0,20068.53125,-0.0,1502.6070556640625,1.0,283.1499938964844,285.34918212890625,291.4828796386719,292.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,22037.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66556715965271,1.0,0.0,0.0,2.174049139022827,2.1740591526031494,3.1537848599327845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.22265625,0.0,365.27288818359375,1895.4371337890625,0.0,1350.3388671875,0.556847870349884,1.0,0.0,3.0,1.0,0.0
11970360,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.8673387765884399,0.2577355206012726,0.2330764085054397,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.9990000128746032,0.5016385316848755,0.3740174472332001,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.928390085697174,0.3133566677570343,0.2196388244628906,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.9461072683334352,0.3289268016815185,0.3123705983161926,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.8469884395599365,0.2396443784236908,1.082777500152588,286.1308898925781,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9996643066406,286.13287353515625,1.0,0.4819142818450928,1.0,1.0,0.0,1.0,-2.667522668838501,2.6675169467926025,5.718678949051537e-06,2.0592169761657715,0.7320924997329712,0.7320924997329712,0.0,84.45513916015625,69.0,19721.869140625,-0.0,1468.0941162109375,1.0,283.1499938964844,285.3800048828125,291.4656066894531,292.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,21653.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595202088356018,1.0,0.0,0.0,2.1071722507476807,2.107182025909424,2.9627395292664005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.6123046875,0.0,336.6987609863281,1895.4371337890625,0.0,1307.1207275390625,0.5419302582740784,1.0,0.0,3.0,1.0,0.0
11970420,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8768278956413269,0.2563524842262268,0.2317569702863693,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.9990000128746032,0.5094780325889587,0.3600744307041168,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9426215887069702,0.3139019310474396,0.2199520170688629,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.9582411646842957,0.3279979526996612,0.3114293217658996,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8563131093978882,0.2387200891971588,1.0783166885375977,286.1751403808594,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0567626953125,286.1770935058594,1.0,0.476216197013855,1.0,1.0,0.0,1.0,-2.6430580615997314,2.643052577972412,5.613818302663276e-06,2.040113925933838,0.713424026966095,0.713424026966095,0.0,80.84925079345703,87.0,19083.142578125,-0.0,1418.7152099609375,1.0,283.1499938964844,285.4389038085937,291.4336242675781,292.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,21110.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475184559822083,1.0,0.0,0.0,1.9865247011184688,1.986533641815185,2.633184692513169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.77294921875,0.0,289.7090148925781,1895.4371337890625,0.0,1223.7728271484375,0.5154164433479309,1.0,0.0,3.0,1.0,0.0
11970480,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8768278956413269,0.2563524842262268,0.2317569702863693,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.9990000128746032,0.5094780325889587,0.3600744307041168,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9426215887069702,0.3139019310474396,0.2199520170688629,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.9582411646842957,0.3279979526996612,0.3114293217658996,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8563131093978882,0.2387200891971588,1.0783166885375977,286.1751403808594,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0567626953125,286.1770935058594,1.0,0.476216197013855,1.0,1.0,0.0,1.0,-2.6430580615997314,2.643052577972412,5.613818302663276e-06,2.040113925933838,0.713424026966095,0.713424026966095,0.0,80.84925079345703,87.0,19083.142578125,-0.0,1418.7152099609375,1.0,283.1499938964844,285.4389038085937,291.4336242675781,292.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,21110.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475184559822083,1.0,0.0,0.0,1.9865247011184688,1.986533641815185,2.633184692513169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.77294921875,0.0,289.7090148925781,1895.4371337890625,0.0,1223.7728271484375,0.5154164433479309,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.8685000538825989,0.2550397515296936,0.2306153327226638,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.9990000128746032,0.5149924159049988,0.3685908317565918,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9349486231803894,0.3145194053649902,0.2204078733921051,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.9492614269256592,0.3270626962184906,0.3106025457382202,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8488332033157349,0.2377603203058242,1.0743348598480225,286.2273864746094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0962219238281,286.2301940917969,1.0,0.4785763621330261,1.0,1.0,0.0,1.0,-2.646655559539795,2.6466498374938965,5.6282515288330615e-06,2.042473316192627,0.6952086091041565,0.6952086091041565,0.0,82.61510467529297,105.0,18563.310546875,-0.0,1431.5157470703125,1.0,283.1499938964844,285.50323486328125,291.403564453125,292.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,20754.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63643878698349,1.0,0.0,0.0,1.8781763315200808,1.878184676170349,2.3537815252439042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.5966796875,0.0,252.09605407714844,1895.4371337890625,0.0,1149.8284912109375,0.492057204246521,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.8685000538825989,0.2550397515296936,0.2306153327226638,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.9990000128746032,0.5149924159049988,0.3685908317565918,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9349486231803894,0.3145194053649902,0.2204078733921051,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.9492614269256592,0.3270626962184906,0.3106025457382202,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8488332033157349,0.2377603203058242,1.0743348598480225,286.2273864746094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0962219238281,286.2301940917969,1.0,0.4785763621330261,1.0,1.0,0.0,1.0,-2.646655559539795,2.6466498374938965,5.6282515288330615e-06,2.042473316192627,0.6952086091041565,0.6952086091041565,0.0,82.61510467529297,105.0,18563.310546875,-0.0,1431.5157470703125,1.0,283.1499938964844,285.50323486328125,291.403564453125,292.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,20754.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63643878698349,1.0,0.0,0.0,1.8781763315200808,1.878184676170349,2.3537815252439042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.5966796875,0.0,252.09605407714844,1895.4371337890625,0.0,1149.8284912109375,0.492057204246521,1.0,0.0,3.0,1.0,0.0
11970660,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.8484785556793213,0.253863513469696,0.2297248840332031,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.9990000128746032,0.5164440274238586,0.3942135870456695,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.912036955356598,0.3152810037136078,0.2210611402988433,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901611328125,0.9243969321250916,0.3262125253677368,0.309982419013977,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.8302229642868042,0.2367822080850601,1.0709571838378906,286.2904663085937,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1085510253906,286.2936706542969,1.0,0.4866638779640198,1.0,1.0,0.0,1.0,-2.672338962554932,2.672333240509033,5.737743776990101e-06,2.0621628761291504,0.6775985956192017,0.6775985956192017,0.0,88.73761749267578,123.0,18124.669921875,-0.0,1494.223876953125,1.0,283.1499938964844,285.5751647949219,291.37420654296875,292.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,20493.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627080500125885,1.0,0.0,0.0,1.7786636352539062,1.7786715030670166,2.1109650560902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.86669921875,0.0,220.96759033203125,1895.4371337890625,0.0,1089.7281494140625,0.4709625542163849,1.0,0.0,3.0,1.0,0.0
11970720,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.8484785556793213,0.253863513469696,0.2297248840332031,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.9990000128746032,0.5164440274238586,0.3942135870456695,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.912036955356598,0.3152810037136078,0.2210611402988433,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901611328125,0.9243969321250916,0.3262125253677368,0.309982419013977,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.8302229642868042,0.2367822080850601,1.0709571838378906,286.2904663085937,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1085510253906,286.2936706542969,1.0,0.4866638779640198,1.0,1.0,0.0,1.0,-2.672338962554932,2.672333240509033,5.737743776990101e-06,2.0621628761291504,0.6775985956192017,0.6775985956192017,0.0,88.73761749267578,123.0,18124.669921875,-0.0,1494.223876953125,1.0,283.1499938964844,285.5751647949219,291.37420654296875,292.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,20493.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627080500125885,1.0,0.0,0.0,1.7786636352539062,1.7786715030670166,2.1109650560902082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.86669921875,0.0,220.96759033203125,1895.4371337890625,0.0,1089.7281494140625,0.4709625542163849,1.0,0.0,3.0,1.0,0.0
11970780,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.8243417143821716,0.2528199553489685,0.2290608286857605,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.9990000128746032,0.513960599899292,0.4309243559837341,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8853024244308472,0.3161958158016205,0.2219026386737823,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.8944422006607056,0.3254754841327667,0.3095752596855163,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8063076734542847,0.2357726842164993,1.0679785013198853,286.3607788085937,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0975952148437,286.3642578125,1.0,0.4988555312156677,1.0,1.0,0.0,1.0,-2.712587594985962,2.7125816345214844,5.91186744713923e-06,2.0932157039642334,0.6606168746948242,0.6606168746948242,0.0,98.268798828125,141.0,17783.82421875,-0.0,1594.5015869140625,1.0,283.1499938964844,285.6583251953125,291.3425598144531,292.5868530273437,293.1499938964844,293.1499938964844,283.1499938964844,20284.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619491696357727,1.0,0.0,0.0,1.6861302852630615,1.686137557029724,1.897036270293029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.900390625,0.0,194.6998291015625,1895.4371337890625,0.0,1042.6392822265625,0.4516568481922149,1.0,0.0,3.0,1.0,0.0
11970840,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.8243417143821716,0.2528199553489685,0.2290608286857605,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.9990000128746032,0.513960599899292,0.4309243559837341,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8853024244308472,0.3161958158016205,0.2219026386737823,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.8944422006607056,0.3254754841327667,0.3095752596855163,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8063076734542847,0.2357726842164993,1.0679785013198853,286.3607788085937,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0975952148437,286.3642578125,1.0,0.4988555312156677,1.0,1.0,0.0,1.0,-2.712587594985962,2.7125816345214844,5.91186744713923e-06,2.0932157039642334,0.6606168746948242,0.6606168746948242,0.0,98.268798828125,141.0,17783.82421875,-0.0,1594.5015869140625,1.0,283.1499938964844,285.6583251953125,291.3425598144531,292.5868530273437,293.1499938964844,293.1499938964844,283.1499938964844,20284.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619491696357727,1.0,0.0,0.0,1.6861302852630615,1.686137557029724,1.897036270293029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.900390625,0.0,194.6998291015625,1895.4371337890625,0.0,1042.6392822265625,0.4516568481922149,1.0,0.0,3.0,1.0,0.0
11970900,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.8117021322250366,0.2523459494113922,0.2288069725036621,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.9990000128746032,0.511400580406189,0.4519960582256317,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.8717170357704163,0.3167108595371246,0.2223905026912689,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.8798284530639648,0.3251533210277557,0.309451013803482,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.792876660823822,0.23525932431221,1.0666158199310305,286.39752197265625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0858154296875,286.4010314941406,1.0,0.5060601234436035,1.0,1.0,0.0,1.0,-2.736400604248047,2.7363946437835693,6.016187398927286e-06,2.1116230487823486,0.6523638367652893,0.6523638367652893,0.0,104.10237884521484,141.0,17635.955078125,-0.0,1656.0679931640625,1.0,283.1499938964844,285.7037658691406,291.3261108398437,292.5614318847656,293.1499938964844,293.1499938964844,283.1499938964844,20191.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164026260375977,1.0,0.0,0.0,1.642184138298035,1.6421912908554075,1.7994389622799645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.025390625,0.0,183.0682678222656,1895.4371337890625,0.0,1023.906005859375,0.4425939917564392,1.0,0.0,3.0,1.0,0.0
11970960,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.7983700037002563,0.2519000768661499,0.2285996824502945,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.9990000128746032,0.5080537796020508,0.4742629826068878,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.8585594296455383,0.3172617554664612,0.2229195833206176,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.8656163811683655,0.3248603343963623,0.3093761205673218,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7796105146408081,0.2347441464662552,1.0653371810913086,286.43463134765625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.07098388671875,286.4381408691406,1.0,0.5138117074966431,1.0,1.0,0.0,1.0,-2.7619175910949707,2.761911392211914,6.129017492639832e-06,2.1313629150390625,0.6442612409591675,0.6442612409591675,0.0,110.54686737060548,144.0,17489.607421875,-0.0,1724.072998046875,1.0,283.1499938964844,285.7496643066406,291.3086853027344,292.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,20103.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137179136276245,1.0,0.0,0.0,1.599666714668274,1.599673628807068,1.7074674474315548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.01904296875,0.0,172.30917358398438,1895.4371337890625,0.0,1007.83251953125,0.4338940978050232,1.0,0.0,3.0,1.0,0.0
11971020,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.7720934748649597,0.2510263919830322,0.2283330261707306,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.976235806941986,0.5027090907096863,0.4779950380325317,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.8336396813392639,0.3181676268577575,0.2239431738853454,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8388981819152832,0.324265718460083,0.3093547224998474,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.7543748617172241,0.233717530965805,1.0633463859558103,286.4814758300781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0500183105469,286.483154296875,1.0,0.5221654176712036,1.0,1.0,0.0,1.0,-2.7647013664245605,2.764695167541504,6.143206519482192e-06,2.134361743927002,0.630029559135437,0.630029559135437,0.0,123.53571319580078,144.0,17092.306640625,-0.0,1789.6033935546875,1.0,283.1499938964844,285.8150329589844,291.27325439453125,292.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19973.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094605922698975,1.0,0.0,0.0,1.5275946855545044,1.5276012420654297,1.5570755351745905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.77490234375,0.0,155.18922424316406,1895.4371337890625,0.0,982.7459716796876,0.419342577457428,1.0,0.0,3.0,1.0,0.0
11971080,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.7694120407104492,0.250901460647583,0.2282778769731521,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4861145019531,0.9728463888168336,0.5022743940353394,0.4775111079216003,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857788085937,0.8311699032783508,0.3182882964611053,0.2240701913833618,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857788085937,0.8362279534339905,0.3241801559925079,0.309333473443985,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.751834511756897,0.2335739731788635,1.0629806518554688,286.4859924316406,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0491027832031,286.48760986328125,1.0,0.5230415463447571,1.0,1.0,0.0,1.0,-2.764125347137451,2.7641191482543945,6.140114692243515e-06,2.133669376373291,0.6280734539031982,0.6280734539031982,0.0,124.9916534423828,132.0,17032.0625,-0.0,1795.3382568359375,1.0,283.1499938964844,285.8224792480469,291.267578125,292.4743957519531,293.1499938964844,293.1499938964844,283.1499938964844,19958.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088363528251648,1.0,0.0,0.0,1.5179363489151,1.517943024635315,1.537448355293236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.66015625,0.0,153.0026397705078,1895.4371337890625,0.0,979.1092529296876,0.4174169301986694,1.0,0.0,3.0,1.0,0.0
