time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.7612026333808899,0.2499130368232727,0.2275384962558746,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.9618765115737916,0.5001350045204163,0.4750221669673919,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.8246949911117554,0.3193613886833191,0.2249248027801513,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.8283170461654663,0.3235022127628326,0.3088560402393341,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52325439453125,0.7439537048339844,0.2324401438236236,1.0586148500442505,286.5238342285156,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05029296875,286.52545166015625,1.0,0.5240415930747986,1.0,1.0,0.0,1.0,-2.755320310592652,2.755314350128174,6.1012397054582834e-06,2.1269569396972656,0.6118066906929016,0.6118066906929016,0.0,129.11715698242188,120.0,16526.421875,-0.0,1801.4073486328125,1.0,283.1499938964844,285.8848571777344,291.2143859863281,292.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,19847.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025654673576355,1.0,0.0,0.0,1.439110517501831,1.4391168355941772,1.3819162347772362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9287109375,0.0,136.01043701171875,1895.4371337890625,0.0,943.1796264648438,0.4018782377243042,1.0,0.0,3.0,1.0,0.0
11971200,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.7612026333808899,0.2499130368232727,0.2275384962558746,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.9618765115737916,0.5001350045204163,0.4750221669673919,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.8246949911117554,0.3193613886833191,0.2249248027801513,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.8283170461654663,0.3235022127628326,0.3088560402393341,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52325439453125,0.7439537048339844,0.2324401438236236,1.0586148500442505,286.5238342285156,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05029296875,286.52545166015625,1.0,0.5240415930747986,1.0,1.0,0.0,1.0,-2.755320310592652,2.755314350128174,6.1012397054582834e-06,2.1269569396972656,0.6118066906929016,0.6118066906929016,0.0,129.11715698242188,120.0,16526.421875,-0.0,1801.4073486328125,1.0,283.1499938964844,285.8848571777344,291.2143859863281,292.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,19847.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025654673576355,1.0,0.0,0.0,1.439110517501831,1.4391168355941772,1.3819162347772362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9287109375,0.0,136.01043701171875,1895.4371337890625,0.0,943.1796264648438,0.4018782377243042,1.0,0.0,3.0,1.0,0.0
11971260,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.7645530104637146,0.249090701341629,0.2266627550125122,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.9667798280715942,0.4994467496871948,0.4740132391452789,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8299673199653625,0.3206251859664917,0.2256900519132614,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8321818709373474,0.3229455351829529,0.3081957399845123,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.7468673586845398,0.2314728796482086,1.053591012954712,286.5614929199219,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0591125488281,286.5631408691406,1.0,0.5208431482315063,1.0,1.0,0.0,1.0,-2.747143268585205,2.7471373081207275,6.064979970688e-06,2.1205978393554688,0.5955770015716553,0.5955770015716553,0.0,126.16127014160156,108.0,16018.2578125,-0.0,1775.130126953125,1.0,283.1499938964844,285.9480895996094,291.15771484375,292.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19744.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944339036941528,1.0,0.0,0.0,1.3630872964859009,1.3630932569503784,1.2397688919918437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4326171875,0.0,120.99162292480467,1895.4371337890625,0.0,898.281494140625,0.3872024714946747,1.0,0.0,3.0,1.0,0.0
11971320,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.7645530104637146,0.249090701341629,0.2266627550125122,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.9667798280715942,0.4994467496871948,0.4740132391452789,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8299673199653625,0.3206251859664917,0.2256900519132614,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8321818709373474,0.3229455351829529,0.3081957399845123,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.7468673586845398,0.2314728796482086,1.053591012954712,286.5614929199219,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0591125488281,286.5631408691406,1.0,0.5208431482315063,1.0,1.0,0.0,1.0,-2.747143268585205,2.7471373081207275,6.064979970688e-06,2.1205978393554688,0.5955770015716553,0.5955770015716553,0.0,126.16127014160156,108.0,16018.2578125,-0.0,1775.130126953125,1.0,283.1499938964844,285.9480895996094,291.15771484375,292.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19744.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944339036941528,1.0,0.0,0.0,1.3630872964859009,1.3630932569503784,1.2397688919918437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4326171875,0.0,120.99162292480467,1895.4371337890625,0.0,898.281494140625,0.3872024714946747,1.0,0.0,3.0,1.0,0.0
11971380,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.7752954959869385,0.2484461367130279,0.2257980555295944,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.9804142713546752,0.4993883669376373,0.4735801219940185,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8427745699882507,0.3221040368080139,0.2264874279499054,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.8435288667678833,0.3225330710411072,0.307511955499649,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.7566995024681091,0.2306838184595108,1.0486223697662354,286.5994873046875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.070556640625,286.6011962890625,1.0,0.515233039855957,1.0,1.0,0.0,1.0,-2.739748001098633,2.739742040634156,6.032273631717544e-06,2.1148440837860107,0.5793781876564026,0.5793781876564026,0.0,119.2765884399414,96.0,15509.5849609375,-0.0,1731.819580078125,1.0,283.1499938964844,286.0126342773437,291.1024169921875,292.22088623046875,293.1499938964844,293.1499938964844,283.1499938964844,19644.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585038423538208,1.0,0.0,0.0,1.289777755737305,1.2897833585739136,1.1100004826403165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53857421875,0.0,107.70154571533205,1895.4371337890625,0.0,848.8853759765625,0.373360127210617,1.0,0.0,3.0,1.0,0.0
11971440,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.7752954959869385,0.2484461367130279,0.2257980555295944,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.9804142713546752,0.4993883669376373,0.4735801219940185,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8427745699882507,0.3221040368080139,0.2264874279499054,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.8435288667678833,0.3225330710411072,0.307511955499649,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.7566995024681091,0.2306838184595108,1.0486223697662354,286.5994873046875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.070556640625,286.6011962890625,1.0,0.515233039855957,1.0,1.0,0.0,1.0,-2.739748001098633,2.739742040634156,6.032273631717544e-06,2.1148440837860107,0.5793781876564026,0.5793781876564026,0.0,119.2765884399414,96.0,15509.5849609375,-0.0,1731.819580078125,1.0,283.1499938964844,286.0126342773437,291.1024169921875,292.22088623046875,293.1499938964844,293.1499938964844,283.1499938964844,19644.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585038423538208,1.0,0.0,0.0,1.289777755737305,1.2897833585739136,1.1100004826403165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53857421875,0.0,107.70154571533205,1895.4371337890625,0.0,848.8853759765625,0.373360127210617,1.0,0.0,3.0,1.0,0.0
11971500,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202087402344,0.7831472158432007,0.2481889277696609,0.2253888696432113,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210632324219,0.989103138446808,0.4994952976703644,0.4734748303890228,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62060546875,0.851804792881012,0.3229255378246307,0.2269153147935867,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62060546875,0.8517690300941467,0.3223830163478851,0.3071850538253784,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200866699219,0.7639955282211304,0.2303546220064163,1.0462565422058103,286.620849609375,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0767517089844,286.6231384277344,1.0,0.5118684768676758,1.0,1.0,0.0,1.0,-2.7364072799682617,2.736401319503784,6.017525720380945e-06,2.11224365234375,0.5713216662406921,0.5713216662406921,0.0,114.91431427001952,96.0,15277.927734375,-0.0,1706.487060546875,1.0,283.1499938964844,286.0467529296875,291.0756530761719,292.1786499023437,293.1499938964844,293.1499938964844,283.1499938964844,19594.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800732970237732,1.0,0.0,0.0,1.254179835319519,1.254185438156128,1.0495740809801648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.23486328125,0.0,101.64732360839844,1895.4371337890625,0.0,823.827880859375,0.3667540252208709,1.0,0.0,3.0,1.0,0.0
11971560,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.7926512360572815,0.247986301779747,0.2250078320503235,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471252441406,0.9983693361282348,0.4996859133243561,0.4733999967575073,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.8627254962921143,0.323813796043396,0.2273732870817184,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.8618316054344177,0.3222816884517669,0.3068824112415313,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.7729418277740479,0.2300755232572555,1.0440211296081543,286.6469116210937,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0832214355469,286.6492614746094,1.0,0.5082588791847229,1.0,1.0,0.0,1.0,-2.7332987785339355,2.733292579650879,6.003833277645754e-06,2.109830856323242,0.5633665323257446,0.5633665323257446,0.0,110.1497039794922,84.0,15060.8193359375,-0.0,1679.71875,1.0,283.1499938964844,286.0860595703125,291.0498962402344,292.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,19538.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750886797904968,1.0,0.0,0.0,1.219508409500122,1.219513773918152,9.923456900651217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.419189453125,0.0,95.98055267333984,1895.4371337890625,0.0,799.3814086914062,0.3603813946247101,1.0,0.0,3.0,1.0,0.0
11971620,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877746582031,0.8069142699241638,0.2476326823234558,0.2244450896978378,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.9990000128746032,0.5018987059593201,0.4513747990131378,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.880126416683197,0.3256846070289612,0.2284725159406662,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.8773579001426697,0.3221268355846405,0.3064783811569214,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.786542534828186,0.2295750975608825,1.0405306816101074,286.688232421875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1020812988281,286.689697265625,1.0,0.4990908503532409,1.0,1.0,0.0,1.0,-2.70288348197937,2.7028775215148926,5.871448593097739e-06,2.086585998535156,0.5474111437797546,0.5474111437797546,0.0,102.7846450805664,72.0,14560.732421875,-0.0,1601.421142578125,1.0,283.1499938964844,286.15643310546875,291.00048828125,292.0605163574219,293.1499938964844,293.1499938964844,283.1499938964844,19434.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653979182243347,1.0,0.0,0.0,1.15243399143219,1.1524392366409302,8.86187407900252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.62109375,0.0,85.6903076171875,1895.4371337890625,0.0,753.8309936523438,0.3482972085475921,1.0,0.0,3.0,1.0,0.0
11971680,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877746582031,0.8069142699241638,0.2476326823234558,0.2244450896978378,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.9990000128746032,0.5018987059593201,0.4513747990131378,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.880126416683197,0.3256846070289612,0.2284725159406662,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.8773579001426697,0.3221268355846405,0.3064783811569214,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.786542534828186,0.2295750975608825,1.0405306816101074,286.688232421875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1020812988281,286.689697265625,1.0,0.4990908503532409,1.0,1.0,0.0,1.0,-2.70288348197937,2.7028775215148926,5.871448593097739e-06,2.086585998535156,0.5474111437797546,0.5474111437797546,0.0,102.7846450805664,72.0,14560.732421875,-0.0,1601.421142578125,1.0,283.1499938964844,286.15643310546875,291.00048828125,292.0605163574219,293.1499938964844,293.1499938964844,283.1499938964844,19434.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653979182243347,1.0,0.0,0.0,1.15243399143219,1.1524392366409302,8.86187407900252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.62109375,0.0,85.6903076171875,1895.4371337890625,0.0,753.8309936523438,0.3482972085475921,1.0,0.0,3.0,1.0,0.0
11971740,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.8240150809288025,0.2473431825637817,0.2239139676094055,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.9990000128746032,0.5077008008956909,0.4217788577079773,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9023958444595336,0.3276825845241546,0.2296393066644668,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.8975815773010254,0.3220399618148803,0.3061107695102691,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.8042101263999939,0.2291857302188873,1.037367582321167,286.7217712402344,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1362609863281,286.7230834960937,1.0,0.4880827069282532,1.0,1.0,0.0,1.0,-2.663844585418701,2.6638388633728027,5.70290603718604e-06,2.0563712120056152,0.5313335061073303,0.5313335061073303,0.0,94.48572540283205,75.0,14037.173828125,-0.0,1508.619140625,1.0,283.1499938964844,286.2203369140625,290.94891357421875,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,19338.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555232167243958,1.0,0.0,0.0,1.0878394842147827,1.0878444910049438,7.896289133668688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.99658203125,0.0,76.59148406982422,1895.4371337890625,0.0,710.0087280273438,0.3370125591754913,1.0,0.0,3.0,1.0,0.0
11971800,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.8240150809288025,0.2473431825637817,0.2239139676094055,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.9990000128746032,0.5077008008956909,0.4217788577079773,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9023958444595336,0.3276825845241546,0.2296393066644668,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.8975815773010254,0.3220399618148803,0.3061107695102691,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.8042101263999939,0.2291857302188873,1.037367582321167,286.7217712402344,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1362609863281,286.7230834960937,1.0,0.4880827069282532,1.0,1.0,0.0,1.0,-2.663844585418701,2.6638388633728027,5.70290603718604e-06,2.0563712120056152,0.5313335061073303,0.5313335061073303,0.0,94.48572540283205,75.0,14037.173828125,-0.0,1508.619140625,1.0,283.1499938964844,286.2203369140625,290.94891357421875,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,19338.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555232167243958,1.0,0.0,0.0,1.0878394842147827,1.0878444910049438,7.896289133668688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.99658203125,0.0,76.59148406982422,1895.4371337890625,0.0,710.0087280273438,0.3370125591754913,1.0,0.0,3.0,1.0,0.0
11971860,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.8362574577331543,0.2471710741519928,0.2235646545886993,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613220214844,0.9990000128746032,0.5154366493225098,0.4016285240650177,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.9209015965461732,0.3298694193363189,0.2309945970773697,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.9131685495376588,0.322073370218277,0.3059362471103668,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605895996094,0.816750168800354,0.2289816290140152,1.0353965759277344,286.7612609863281,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1807861328125,286.7633056640625,1.0,0.4813185632228851,1.0,1.0,0.0,1.0,-2.638239860534668,2.6382343769073486,5.593069090537028e-06,2.036248683929444,0.515307605266571,0.515307605266571,0.0,89.13551330566406,78.0,13552.982421875,-0.0,1449.5477294921875,1.0,283.1499938964844,286.2894897460937,290.8961486816406,291.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,19240.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451001524925232,1.0,0.0,0.0,1.0260151624679563,1.0260199308395386,7.02426632415154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.32958984375,0.0,68.56977081298828,1895.4371337890625,0.0,666.4658813476562,0.326535016298294,1.0,0.0,3.0,1.0,0.0
11971920,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.8362574577331543,0.2471710741519928,0.2235646545886993,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7613220214844,0.9990000128746032,0.5154366493225098,0.4016285240650177,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.9209015965461732,0.3298694193363189,0.2309945970773697,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.9131685495376588,0.322073370218277,0.3059362471103668,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605895996094,0.816750168800354,0.2289816290140152,1.0353965759277344,286.7612609863281,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1807861328125,286.7633056640625,1.0,0.4813185632228851,1.0,1.0,0.0,1.0,-2.638239860534668,2.6382343769073486,5.593069090537028e-06,2.036248683929444,0.515307605266571,0.515307605266571,0.0,89.13551330566406,78.0,13552.982421875,-0.0,1449.5477294921875,1.0,283.1499938964844,286.2894897460937,290.8961486816406,291.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,19240.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451001524925232,1.0,0.0,0.0,1.0260151624679563,1.0260199308395386,7.02426632415154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.32958984375,0.0,68.56977081298828,1895.4371337890625,0.0,666.4658813476562,0.326535016298294,1.0,0.0,3.0,1.0,0.0
11971980,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8097229003906,0.8442095518112183,0.2471242696046829,0.2233988791704177,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104248046875,0.9990000128746032,0.522973895072937,0.3894603848457336,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101501464844,0.9344208240509032,0.332263171672821,0.2325479686260223,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81011962890625,0.9240617156028748,0.3222376704216003,0.3059595227241516,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.8244687914848328,0.2289592027664184,1.0346219539642334,286.81036376953125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2215270996094,286.8127746582031,1.0,0.4774525165557861,1.0,1.0,0.0,1.0,-2.6243736743927,2.624368190765381,5.534097908821423e-06,2.025383234024048,0.4995211362838745,0.4995211362838745,0.0,86.07209014892578,81.0,13108.1689453125,-0.0,1417.2584228515625,1.0,283.1499938964844,286.3673400878906,290.84588623046875,291.8169250488281,293.1499938964844,293.1499938964844,283.1499938964844,19135.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345420837402344,1.0,0.0,0.0,0.9676200747489928,0.9676246643066406,6.24745553068351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.38525390625,0.0,61.56955337524414,1895.4371337890625,0.0,625.064208984375,0.3169289529323578,1.0,0.0,3.0,1.0,0.0
11972040,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8097229003906,0.8442095518112183,0.2471242696046829,0.2233988791704177,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104248046875,0.9990000128746032,0.522973895072937,0.3894603848457336,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101501464844,0.9344208240509032,0.332263171672821,0.2325479686260223,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81011962890625,0.9240617156028748,0.3222376704216003,0.3059595227241516,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.8244687914848328,0.2289592027664184,1.0346219539642334,286.81036376953125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2215270996094,286.8127746582031,1.0,0.4774525165557861,1.0,1.0,0.0,1.0,-2.6243736743927,2.624368190765381,5.534097908821423e-06,2.025383234024048,0.4995211362838745,0.4995211362838745,0.0,86.07209014892578,81.0,13108.1689453125,-0.0,1417.2584228515625,1.0,283.1499938964844,286.3673400878906,290.84588623046875,291.8169250488281,293.1499938964844,293.1499938964844,283.1499938964844,19135.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345420837402344,1.0,0.0,0.0,0.9676200747489928,0.9676246643066406,6.24745553068351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.38525390625,0.0,61.56955337524414,1895.4371337890625,0.0,625.064208984375,0.3169289529323578,1.0,0.0,3.0,1.0,0.0
11972100,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8468559384346008,0.2471463978290558,0.2233753651380539,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.9990000128746032,0.5264975428581238,0.3856149017810821,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.9393126368522644,0.3335357010364532,0.2333918660879135,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.9277300834655762,0.3223665654659271,0.3060351312160492,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8270094990730286,0.229005828499794,1.0345990657806396,286.8372497558594,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.23931884765625,286.8398132324219,1.0,0.4763814508914947,1.0,1.0,0.0,1.0,-2.620798110961914,2.6207926273345947,5.518910711543867e-06,2.0225658416748047,0.491735428571701,0.491735428571701,0.0,85.14867401123047,81.0,12897.263671875,-0.0,1408.388671875,1.0,283.1499938964844,286.4083251953125,290.82196044921875,291.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,19082.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293758511543274,1.0,0.0,0.0,0.9397870302200316,0.9397916197776794,5.893215870855784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.792724609375,0.0,58.42404174804688,1895.4371337890625,0.0,605.7557373046875,0.3124573230743408,1.0,0.0,3.0,1.0,0.0
11972160,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.848716676235199,0.2471976727247238,0.2233880311250686,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653869628906,0.9990000128746032,0.529831051826477,0.3830045461654663,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651428222656,0.9431079626083374,0.3348564803600311,0.2342774122953415,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.9303233027458192,0.3225249052047729,0.3061490654945373,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.8288009762763977,0.2290849387645721,1.0347801446914673,286.8653259277344,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2552185058594,286.8680114746094,1.0,0.4757846295833587,1.0,1.0,0.0,1.0,-2.619091987609864,2.619086503982544,5.511637027666438e-06,2.021204710006714,0.4840319454669952,0.4840319454669952,0.0,84.55119323730469,84.0,12693.1005859375,-0.0,1403.46484375,1.0,283.1499938964844,286.4503173828125,290.7987060546875,291.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,19030.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524338960647583,1.0,0.0,0.0,0.9128921627998352,0.912896692752838,5.5607380033961824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.70654296875,0.0,55.498382568359375,1895.4371337890625,0.0,587.5103149414062,0.3082045912742615,1.0,0.0,3.0,1.0,0.0
11972220,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8505060076713562,0.247435986995697,0.2235334068536758,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.9990000128746032,0.5357850193977356,0.3807538747787475,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.947963535785675,0.3375836610794067,0.236107587814331,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.9328655004501344,0.322964608669281,0.30649334192276,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.8305472731590271,0.2293536365032196,1.0356918573379517,286.94708251953125,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2814636230469,286.95184326171875,1.0,0.4757373929023742,1.0,1.0,0.0,1.0,-2.620265245437622,2.6202597618103027,5.516457804333186e-06,2.02205228805542,0.4699580669403076,0.4699580669403076,0.0,84.1297378540039,84.0,12378.4501953125,-0.0,1403.1365966796875,1.0,283.1499938964844,286.53887939453125,290.755859375,291.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18919.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151329040527344,1.0,0.0,0.0,0.8647453188896179,0.8647496700286865,4.989647450770463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.2666015625,0.0,50.50514221191406,1895.4371337890625,0.0,555.5914306640625,0.3007037937641144,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.8505418300628662,0.2474515289068222,0.223544493317604,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.9990000128746032,0.5360233783721924,0.3807230293750763,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.948113203048706,0.3377043008804321,0.2361887395381927,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95068359375,0.9329178333282472,0.322988361120224,0.3065127730369568,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.8305826783180237,0.2293691635131836,1.0357500314712524,286.9511108398437,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.282470703125,286.9559631347656,1.0,0.4757630527019501,1.0,1.0,0.0,1.0,-2.620432138442993,2.620426654815674,5.517157205758849e-06,2.022179365158081,0.4693953990936279,0.4693953990936279,0.0,84.12916564941406,87.0,12366.7138671875,-0.0,1403.354736328125,1.0,283.1499938964844,286.5428161621094,290.7541809082031,291.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18914.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147689580917358,1.0,0.0,0.0,0.862851083278656,0.8628554344177246,4.9678121172291874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.33837890625,0.0,50.31496810913086,1895.4371337890625,0.0,554.366455078125,0.3004114329814911,1.0,0.0,3.0,1.0,0.0
11972340,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.8506338596343994,0.2479579895734787,0.2239490002393722,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.9990000128746032,0.5417583584785461,0.3812840282917022,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.9507793188095092,0.3408734798431396,0.2383412420749664,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.9331165552139282,0.3237034976482391,0.3071328401565552,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8306942582130432,0.2298544049263,1.0377246141433716,287.04791259765625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3050231933594,287.052490234375,1.0,0.4770187735557556,1.0,1.0,0.0,1.0,-2.6272921562194824,2.627286434173584,5.546032298298087e-06,2.027449131011963,0.4557193219661712,0.4557193219661712,0.0,84.48045349121094,105.0,12067.4091796875,-0.0,1414.022216796875,1.0,283.1499938964844,286.64141845703125,290.7135925292969,291.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18799.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063473582267761,1.0,0.0,0.0,0.8181506395339966,0.8181549310684204,4.4664247411674296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.458251953125,0.0,45.97400665283203,1895.4371337890625,0.0,526.78076171875,0.2935981452465057,1.0,0.0,3.0,1.0,0.0
11972400,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.8506338596343994,0.2479579895734787,0.2239490002393722,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.9990000128746032,0.5417583584785461,0.3812840282917022,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.9507793188095092,0.3408734798431396,0.2383412420749664,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.9331165552139282,0.3237034976482391,0.3071328401565552,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8306942582130432,0.2298544049263,1.0377246141433716,287.04791259765625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3050231933594,287.052490234375,1.0,0.4770187735557556,1.0,1.0,0.0,1.0,-2.6272921562194824,2.627286434173584,5.546032298298087e-06,2.027449131011963,0.4557193219661712,0.4557193219661712,0.0,84.48045349121094,105.0,12067.4091796875,-0.0,1414.022216796875,1.0,283.1499938964844,286.64141845703125,290.7135925292969,291.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18799.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063473582267761,1.0,0.0,0.0,0.8181506395339966,0.8181549310684204,4.4664247411674296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.458251953125,0.0,45.97400665283203,1895.4371337890625,0.0,526.78076171875,0.2935981452465057,1.0,0.0,3.0,1.0,0.0
11972460,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.8394843935966492,0.2486864924430847,0.2246840745210647,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.9990000128746032,0.5461418628692627,0.3987152874469757,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1539611816406,0.9385311007499696,0.3443353474140167,0.2407978624105453,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15380859375,0.9181856513023376,0.3246597647666931,0.3081138730049133,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.8200700879096985,0.2305309623479843,1.04120671749115,287.1543273925781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3188171386719,287.1597595214844,1.0,0.4849312305450439,1.0,1.0,0.0,1.0,-2.657406806945801,2.6574010848999023,5.6734074860287365e-06,2.0504491329193115,0.4430850744247436,0.4430850744247436,0.0,89.15677642822266,123.0,11835.8837890625,-0.0,1475.65869140625,1.0,283.1499938964844,286.7440185546875,290.6753234863281,291.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18692.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991903901100158,1.0,0.0,0.0,0.7784866690635681,0.7784907817840576,4.0438571602408047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.85595703125,0.0,42.34735870361328,1895.4371337890625,0.0,504.4451293945313,0.2876817584037781,1.0,0.0,3.0,1.0,0.0
11972520,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.8394843935966492,0.2486864924430847,0.2246840745210647,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.9990000128746032,0.5461418628692627,0.3987152874469757,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1539611816406,0.9385311007499696,0.3443353474140167,0.2407978624105453,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15380859375,0.9181856513023376,0.3246597647666931,0.3081138730049133,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.8200700879096985,0.2305309623479843,1.04120671749115,287.1543273925781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3188171386719,287.1597595214844,1.0,0.4849312305450439,1.0,1.0,0.0,1.0,-2.657406806945801,2.6574010848999023,5.6734074860287365e-06,2.0504491329193115,0.4430850744247436,0.4430850744247436,0.0,89.15677642822266,123.0,11835.8837890625,-0.0,1475.65869140625,1.0,283.1499938964844,286.7440185546875,290.6753234863281,291.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18692.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991903901100158,1.0,0.0,0.0,0.7784866690635681,0.7784907817840576,4.0438571602408047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.85595703125,0.0,42.34735870361328,1895.4371337890625,0.0,504.4451293945313,0.2876817584037781,1.0,0.0,3.0,1.0,0.0
11972580,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2699890136719,0.8217030763626099,0.2496004849672317,0.2257106751203537,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.271728515625,0.9990000128746032,0.5476676821708679,0.429012656211853,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710876464844,0.9162659645080566,0.3480567038059234,0.2435320615768432,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709045410156,0.8956611752510071,0.3258297443389892,0.3094261586666107,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696533203125,0.8017871379852295,0.2313276380300521,1.0459003448486328,287.2714538574219,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3152160644531,287.277099609375,1.0,0.4974688291549682,1.0,1.0,0.0,1.0,-2.705538034439087,2.7055320739746094,5.880825028725667e-06,2.087607383728028,0.4317116737365722,0.4317116737365722,0.0,97.56883239746094,141.0,11659.84765625,-0.0,1581.2108154296875,1.0,283.1499938964844,286.8526611328125,290.6390380859375,291.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18591.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932788908481598,1.0,0.0,0.0,0.7440876960754395,0.744091808795929,3.694381334184983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.18212890625,0.0,39.35871887207031,1895.4371337890625,0.0,486.73089599609375,0.2826197147369385,1.0,0.0,3.0,1.0,0.0
11972640,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2699890136719,0.8217030763626099,0.2496004849672317,0.2257106751203537,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.271728515625,0.9990000128746032,0.5476676821708679,0.429012656211853,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710876464844,0.9162659645080566,0.3480567038059234,0.2435320615768432,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709045410156,0.8956611752510071,0.3258297443389892,0.3094261586666107,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696533203125,0.8017871379852295,0.2313276380300521,1.0459003448486328,287.2714538574219,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3152160644531,287.277099609375,1.0,0.4974688291549682,1.0,1.0,0.0,1.0,-2.705538034439087,2.7055320739746094,5.880825028725667e-06,2.087607383728028,0.4317116737365722,0.4317116737365722,0.0,97.56883239746094,141.0,11659.84765625,-0.0,1581.2108154296875,1.0,283.1499938964844,286.8526611328125,290.6390380859375,291.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18591.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932788908481598,1.0,0.0,0.0,0.7440876960754395,0.744091808795929,3.694381334184983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.18212890625,0.0,39.35871887207031,1895.4371337890625,0.0,486.73089599609375,0.2826197147369385,1.0,0.0,3.0,1.0,0.0
11972700,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.8115009665489197,0.2501118183135986,0.2263123840093612,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.9990000128746032,0.5473534464836121,0.4474086165428161,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.904176950454712,0.3499966859817505,0.2449856102466583,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.8836072087287903,0.3264810442924499,0.3101860880851745,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.7910070419311523,0.2317487001419067,1.0485533475875854,287.3311767578125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.30767822265625,287.3367614746094,1.0,0.5050203204154968,1.0,1.0,0.0,1.0,-2.73421049118042,2.7342045307159424,6.00623752688989e-06,2.109780788421631,0.4264958798885345,0.4264958798885345,0.0,102.9129409790039,141.0,11586.8271484375,-0.0,1647.3255615234375,1.0,283.1499938964844,286.9068908691406,290.6211853027344,291.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18544.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906768202781677,1.0,0.0,0.0,0.7287436127662659,0.7287476658821106,3.5435860468169273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.09326171875,0.0,38.07195663452149,1895.4371337890625,0.0,479.1373291015625,0.2803825139999389,1.0,0.0,3.0,1.0,0.0
11972760,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38916015625,0.8004213571548462,0.2506513595581054,0.2269632518291473,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3910522460937,0.9990000128746032,0.5463656783103943,0.4673576653003692,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.8925871849060059,0.3519802391529083,0.2464882433414459,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900451660156,0.8714093565940857,0.3271690309047699,0.3110055029392242,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.779997706413269,0.2321771532297134,1.0513566732406616,287.3906555175781,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.297119140625,287.3961486816406,1.0,0.5132243037223816,1.0,1.0,0.0,1.0,-2.765122413635254,2.7651162147521973,6.142964139144169e-06,2.1337034702301025,0.4215917885303497,0.4215917885303497,0.0,108.91944885253906,144.0,11521.912109375,-0.0,1721.2152099609375,1.0,283.1499938964844,286.9603576660156,290.603759765625,291.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,18501.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882872998714447,1.0,0.0,0.0,0.7145665287971497,0.7145705223083496,3.4070520626983125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.161865234375,0.0,36.908084869384766,1895.4371337890625,0.0,472.2712097167969,0.2783264517784118,1.0,0.0,3.0,1.0,0.0
11972820,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967041015625,0.7851276993751526,0.2517455518245697,0.2282235920429229,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983825683594,0.9990000128746032,0.5433997511863708,0.4971410036087036,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976501464844,0.8775669932365417,0.3560025990009308,0.2494907975196838,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.8552147150039673,0.3285819590091705,0.3126229345798492,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964599609375,0.7651764154434204,0.2330038100481033,1.0565185546875,287.4979858398437,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2730712890625,287.5024108886719,1.0,0.5255950093269348,1.0,1.0,0.0,1.0,-2.814206123352051,2.814199686050415,6.363925876939902e-06,2.17200779914856,0.4125248193740845,0.4125248193740845,0.0,118.43196105957033,147.0,11379.7666015625,-0.0,1841.5919189453125,1.0,283.1499938964844,287.0583190917969,290.57037353515625,291.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18425.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840697944164276,1.0,0.0,0.0,0.6891869902610779,0.6891909241676331,3.169330753394206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.922607421875,0.0,34.88932418823242,1895.4371337890625,0.0,460.397705078125,0.2746870815753937,1.0,0.0,3.0,1.0,0.0
11972880,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967041015625,0.7851276993751526,0.2517455518245697,0.2282235920429229,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983825683594,0.9990000128746032,0.5433997511863708,0.4971410036087036,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976501464844,0.8775669932365417,0.3560025990009308,0.2494907975196838,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.8552147150039673,0.3285819590091705,0.3126229345798492,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964599609375,0.7651764154434204,0.2330038100481033,1.0565185546875,287.4979858398437,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2730712890625,287.5024108886719,1.0,0.5255950093269348,1.0,1.0,0.0,1.0,-2.814206123352051,2.814199686050415,6.363925876939902e-06,2.17200779914856,0.4125248193740845,0.4125248193740845,0.0,118.43196105957033,147.0,11379.7666015625,-0.0,1841.5919189453125,1.0,283.1499938964844,287.0583190917969,290.57037353515625,291.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18425.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840697944164276,1.0,0.0,0.0,0.6891869902610779,0.6891909241676331,3.169330753394206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.922607421875,0.0,34.88932418823242,1895.4371337890625,0.0,460.397705078125,0.2746870815753937,1.0,0.0,3.0,1.0,0.0
11972940,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.7720900774002075,0.2528172135353088,0.2294823229312896,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58740234375,0.9943345785140992,0.5405852794647217,0.5129450559616089,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.8650754690170288,0.3600546717643738,0.2525279223918915,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.8417344093322754,0.3299964368343353,0.3142627775669098,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.7527402639389038,0.2338015437126159,1.0615695714950562,287.58709716796875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2551574707031,287.59014892578125,1.0,0.5353168845176697,1.0,1.0,0.0,1.0,-2.8464395999908447,2.84643292427063,6.511758783744881e-06,2.197435140609741,0.404248833656311,0.404248833656311,0.0,127.3106918334961,150.0,11223.4404296875,-0.0,1935.5450439453125,1.0,283.1499938964844,287.1407775878906,290.53759765625,291.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,18366.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801491200923919,1.0,0.0,0.0,0.6669633984565735,0.6669672727584839,2.968229395605704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.173095703125,0.0,33.1932373046875,1895.4371337890625,0.0,449.6338806152344,0.271559864282608,1.0,0.0,3.0,1.0,0.0
