time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.7720900774002075,0.2528172135353088,0.2294823229312896,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58740234375,0.9943345785140992,0.5405852794647217,0.5129450559616089,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.8650754690170288,0.3600546717643738,0.2525279223918915,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.8417344093322754,0.3299964368343353,0.3142627775669098,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.7527402639389038,0.2338015437126159,1.0615695714950562,287.58709716796875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2551574707031,287.59014892578125,1.0,0.5353168845176697,1.0,1.0,0.0,1.0,-2.8464395999908447,2.84643292427063,6.511758783744881e-06,2.197435140609741,0.404248833656311,0.404248833656311,0.0,127.3106918334961,150.0,11223.4404296875,-0.0,1935.5450439453125,1.0,283.1499938964844,287.1407775878906,290.53759765625,291.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,18366.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801491200923919,1.0,0.0,0.0,0.6669633984565735,0.6669672727584839,2.968229395605704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.173095703125,0.0,33.1932373046875,1895.4371337890625,0.0,449.6338806152344,0.271559864282608,1.0,0.0,3.0,1.0,0.0
11973060,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.760188102722168,0.2537793517112732,0.2306629717350006,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517028808594,0.9798871278762816,0.5400948524475098,0.5121803283691406,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6512451171875,0.8538104891777039,0.3640602827072143,0.2555468380451202,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.651123046875,0.8295252323150635,0.3313274085521698,0.3158455789089203,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504821777344,0.7415401339530945,0.2345444113016128,1.066412329673767,287.6514587402344,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2526550292969,287.6541748046875,1.0,0.5421150326728821,1.0,1.0,0.0,1.0,-2.8582887649536133,2.8582820892333984,6.56615065963706e-06,2.2066118717193604,0.3964180946350097,0.3964180946350097,0.0,135.79530334472656,153.0,11044.0634765625,-0.0,1996.0418701171875,1.0,283.1499938964844,287.20361328125,290.5047607421875,291.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18325.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758360087871551,1.0,0.0,0.0,0.6468408703804016,0.646844744682312,2.7918263256765385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.784912109375,0.0,31.7207088470459,1895.4371337890625,0.0,438.0889587402344,0.2687995135784149,1.0,0.0,3.0,1.0,0.0
11973120,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.760188102722168,0.2537793517112732,0.2306629717350006,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517028808594,0.9798871278762816,0.5400948524475098,0.5121803283691406,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6512451171875,0.8538104891777039,0.3640602827072143,0.2555468380451202,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.651123046875,0.8295252323150635,0.3313274085521698,0.3158455789089203,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504821777344,0.7415401339530945,0.2345444113016128,1.066412329673767,287.6514587402344,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2526550292969,287.6541748046875,1.0,0.5421150326728821,1.0,1.0,0.0,1.0,-2.8582887649536133,2.8582820892333984,6.56615065963706e-06,2.2066118717193604,0.3964180946350097,0.3964180946350097,0.0,135.79530334472656,153.0,11044.0634765625,-0.0,1996.0418701171875,1.0,283.1499938964844,287.20361328125,290.5047607421875,291.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18325.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758360087871551,1.0,0.0,0.0,0.6468408703804016,0.646844744682312,2.7918263256765385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.784912109375,0.0,31.7207088470459,1895.4371337890625,0.0,438.0889587402344,0.2687995135784149,1.0,0.0,3.0,1.0,0.0
11973180,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112731933594,0.7532355785369873,0.254719078540802,0.2317113578319549,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.9704740047454834,0.5410448312759399,0.5130351185798645,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.8479945659637451,0.3681124150753021,0.2585098445415497,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.8223090767860413,0.3326452970504761,0.3173024952411651,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.7349859476089478,0.2353143692016601,1.070846676826477,287.7120361328125,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.25714111328125,287.7146301269531,1.0,0.5474955439567566,1.0,1.0,0.0,1.0,-2.871217727661133,2.871211051940918,6.625808509852504e-06,2.216647386550904,0.3891873657703399,0.3891873657703399,0.0,141.81512451171875,141.0,10883.373046875,-0.0,2046.74755859375,1.0,283.1499938964844,287.2606201171875,290.4736328125,291.289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18289.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470643937587738,1.0,0.0,0.0,0.6287357807159424,0.628739595413208,2.637726836951516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.5029296875,0.0,30.43397521972656,1895.4371337890625,0.0,424.5899353027344,0.26634281873703,1.0,0.0,3.0,1.0,0.0
11973240,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112731933594,0.7532355785369873,0.254719078540802,0.2317113578319549,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.9704740047454834,0.5410448312759399,0.5130351185798645,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.8479945659637451,0.3681124150753021,0.2585098445415497,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.8223090767860413,0.3326452970504761,0.3173024952411651,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.7349859476089478,0.2353143692016601,1.070846676826477,287.7120361328125,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.25714111328125,287.7146301269531,1.0,0.5474955439567566,1.0,1.0,0.0,1.0,-2.871217727661133,2.871211051940918,6.625808509852504e-06,2.216647386550904,0.3891873657703399,0.3891873657703399,0.0,141.81512451171875,141.0,10883.373046875,-0.0,2046.74755859375,1.0,283.1499938964844,287.2606201171875,290.4736328125,291.289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18289.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470643937587738,1.0,0.0,0.0,0.6287357807159424,0.628739595413208,2.637726836951516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.5029296875,0.0,30.43397521972656,1895.4371337890625,0.0,424.5899353027344,0.26634281873703,1.0,0.0,3.0,1.0,0.0
11973300,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.7539178729057312,0.255196213722229,0.2321275472640991,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.9711556434631348,0.5417604446411133,0.5136350989341736,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.849757194519043,0.3701702058315277,0.2599248886108398,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74072265625,0.8230635523796082,0.3333104252815246,0.3179177343845367,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.7355813980102539,0.2357152104377746,1.0725769996643066,287.74102783203125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.26025390625,287.7434997558594,1.0,0.5479601621627808,1.0,1.0,0.0,1.0,-2.876961469650269,2.8769547939300537,6.652473985013785e-06,2.221139907836914,0.3858002722263336,0.3858002722263336,0.0,141.86160278320312,141.0,10808.001953125,-0.0,2056.517822265625,1.0,283.1499938964844,287.28790283203125,290.4599609375,291.2692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18271.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678055644035339,1.0,0.0,0.0,0.6204037070274353,0.6204075217247009,2.5682792781367425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.113525390625,0.0,29.85200500488281,1895.4371337890625,0.0,417.3888854980469,0.2652232050895691,1.0,0.0,3.0,1.0,0.0
11973360,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680969238281,0.7568379044532776,0.2556907832622528,0.2324950546026229,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690124511719,0.9747264385223388,0.5425701141357422,0.5142791271209717,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686462402344,0.8540661931037903,0.3722589015960693,0.2613121569156647,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.8261604905128479,0.3339890241622925,0.3184788823127746,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679443359375,0.7382561564445496,0.2361345887184143,1.0740749835968018,287.768798828125,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.263671875,287.7711486816406,1.0,0.5475689172744751,1.0,1.0,0.0,1.0,-2.882319927215576,2.8823132514953613,6.677357305306941e-06,2.2253119945526123,0.3825622200965881,0.3825622200965881,0.0,140.28993225097656,129.0,10736.1142578125,-0.0,2057.72607421875,1.0,283.1499938964844,287.3140563964844,290.4479064941406,291.2510070800781,293.1499938964844,293.1499938964844,283.1499938964844,18254.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648962914943695,1.0,0.0,0.0,0.6125279068946838,0.6125317215919495,2.5034864847839344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.975341796875,0.0,29.30803871154785,1895.4371337890625,0.0,410.1353759765625,0.2641730904579162,1.0,0.0,3.0,1.0,0.0
11973420,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82098388671875,0.7676241397857666,0.2567372620105743,0.2331678569316864,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.9870231747627258,0.5443688035011292,0.5156514644622803,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8683951497077942,0.3765320181846618,0.2640651762485504,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82135009765625,0.8373496532440186,0.3353934288024902,0.3195254504680633,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.7481725811958313,0.2370334863662719,1.076773762702942,287.8216552734375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2709350585937,287.8238525390625,1.0,0.5449265837669373,1.0,1.0,0.0,1.0,-2.892589569091797,2.892582893371582,6.725163075316232e-06,2.233302593231201,0.3765502572059631,0.3765502572059631,0.0,134.1385040283203,117.0,10604.7021484375,-0.0,2044.5543212890625,1.0,283.1499938964844,287.3635559082031,290.42889404296875,291.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18223.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591028094291687,1.0,0.0,0.0,0.5981215238571167,0.5981252789497375,2.3871095322647317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.109619140625,0.0,28.32766532897949,1895.4371337890625,0.0,396.0631103515625,0.2622710466384887,1.0,0.0,3.0,1.0,0.0
11973480,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82098388671875,0.7676241397857666,0.2567372620105743,0.2331678569316864,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.9870231747627258,0.5443688035011292,0.5156514644622803,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8683951497077942,0.3765320181846618,0.2640651762485504,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82135009765625,0.8373496532440186,0.3353934288024902,0.3195254504680633,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.7481725811958313,0.2370334863662719,1.076773762702942,287.8216552734375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2709350585937,287.8238525390625,1.0,0.5449265837669373,1.0,1.0,0.0,1.0,-2.892589569091797,2.892582893371582,6.725163075316232e-06,2.233302593231201,0.3765502572059631,0.3765502572059631,0.0,134.1385040283203,117.0,10604.7021484375,-0.0,2044.5543212890625,1.0,283.1499938964844,287.3635559082031,290.42889404296875,291.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18223.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591028094291687,1.0,0.0,0.0,0.5981215238571167,0.5981252789497375,2.3871095322647317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.109619140625,0.0,28.32766532897949,1895.4371337890625,0.0,396.0631103515625,0.2622710466384887,1.0,0.0,3.0,1.0,0.0
11973540,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702087402344,0.7829994559288025,0.2578482031822204,0.2338413298130035,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.9990000128746032,0.5463799238204956,0.5134102702140808,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8881124258041382,0.3809157013893127,0.2668514251708984,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8532191514968872,0.3368485867977142,0.3205597102642059,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700866699219,0.7624511122703552,0.2379976361989975,1.0794821977615356,287.8707580566406,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2783508300781,287.8724670410156,1.0,0.5405316948890686,1.0,1.0,0.0,1.0,-2.898643493652344,2.89863657951355,6.754125934094191e-06,2.238323926925659,0.3711702525615692,0.3711702525615692,0.0,126.08522033691406,105.0,10486.228515625,-0.0,2014.7908935546875,1.0,283.1499938964844,287.4096374511719,290.4162902832031,291.1974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18193.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453635424375534,1.0,0.0,0.0,0.5854647755622864,0.5854685306549072,2.2871519789191552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.560546875,0.0,27.481090545654297,1895.4371337890625,0.0,383.2203979492188,0.2606174945831299,1.0,0.0,3.0,1.0,0.0
11973600,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702087402344,0.7829994559288025,0.2578482031822204,0.2338413298130035,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.9990000128746032,0.5463799238204956,0.5134102702140808,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8881124258041382,0.3809157013893127,0.2668514251708984,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8532191514968872,0.3368485867977142,0.3205597102642059,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700866699219,0.7624511122703552,0.2379976361989975,1.0794821977615356,287.8707580566406,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2783508300781,287.8724670410156,1.0,0.5405316948890686,1.0,1.0,0.0,1.0,-2.898643493652344,2.89863657951355,6.754125934094191e-06,2.238323926925659,0.3711702525615692,0.3711702525615692,0.0,126.08522033691406,105.0,10486.228515625,-0.0,2014.7908935546875,1.0,283.1499938964844,287.4096374511719,290.4162902832031,291.1974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18193.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453635424375534,1.0,0.0,0.0,0.5854647755622864,0.5854685306549072,2.2871519789191552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.560546875,0.0,27.481090545654297,1895.4371337890625,0.0,383.2203979492188,0.2606174945831299,1.0,0.0,3.0,1.0,0.0
11973660,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.796326756477356,0.2588899135589599,0.2345625311136245,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004821777344,0.9990000128746032,0.5506209135055542,0.4902816414833069,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9003295898437,0.9056578278541564,0.3852805495262146,0.2697093784809112,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002685546875,0.8672552704811096,0.338239312171936,0.3216438293457031,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9000244140625,0.7750588655471802,0.2389188259840011,1.0825027227401731,287.900390625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2919006347656,287.9013061523437,1.0,0.5335554480552673,1.0,1.0,0.0,1.0,-2.880022048950196,2.8800153732299805,6.667786237812834e-06,2.224016666412353,0.3660838007926941,0.3660838007926941,0.0,119.1617202758789,93.0,10343.3740234375,-0.0,1950.1048583984373,1.0,283.1499938964844,287.443359375,290.4081420898437,291.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,18172.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448822021484375,1.0,0.0,0.0,0.5739491581916809,0.573952853679657,2.1980637754381863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.058349609375,0.0,26.73055076599121,1895.4371337890625,0.0,372.2496948242188,0.2591567635536194,1.0,0.0,3.0,1.0,0.0
11973720,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.796326756477356,0.2588899135589599,0.2345625311136245,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004821777344,0.9990000128746032,0.5506209135055542,0.4902816414833069,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9003295898437,0.9056578278541564,0.3852805495262146,0.2697093784809112,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002685546875,0.8672552704811096,0.338239312171936,0.3216438293457031,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9000244140625,0.7750588655471802,0.2389188259840011,1.0825027227401731,287.900390625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2919006347656,287.9013061523437,1.0,0.5335554480552673,1.0,1.0,0.0,1.0,-2.880022048950196,2.8800153732299805,6.667786237812834e-06,2.224016666412353,0.3660838007926941,0.3660838007926941,0.0,119.1617202758789,93.0,10343.3740234375,-0.0,1950.1048583984373,1.0,283.1499938964844,287.443359375,290.4081420898437,291.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,18172.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448822021484375,1.0,0.0,0.0,0.5739491581916809,0.573952853679657,2.1980637754381863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.058349609375,0.0,26.73055076599121,1895.4371337890625,0.0,372.2496948242188,0.2591567635536194,1.0,0.0,3.0,1.0,0.0
11973780,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8133016228675842,0.2598691284656524,0.2351824045181274,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9202575683594,0.9990000128746032,0.5577179789543152,0.461774080991745,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.9301883578300476,0.3896330296993255,0.2725235819816589,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9201354980469,0.8859441876411438,0.3395738005638122,0.3226292431354522,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9199523925781,0.7917600274085999,0.2398276031017303,1.0852242708206177,287.9201965332031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3173217773437,287.9208068847656,1.0,0.5247654318809509,1.0,1.0,0.0,1.0,-2.854346752166748,2.8543403148651123,6.549489171447931e-06,2.2042157649993896,0.3611865937709808,0.3611865937709808,0.0,110.93094635009766,96.0,10198.80078125,-0.0,1868.5496826171875,1.0,283.1499938964844,287.4675598144531,290.3995056152344,291.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,18157.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444978833198547,1.0,0.0,0.0,0.5631372332572937,0.5631409287452698,2.1160307284162627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.18115234375,0.0,26.042648315429688,1895.4371337890625,0.0,362.6508483886719,0.2578264772891998,1.0,0.0,3.0,1.0,0.0
11973840,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8133016228675842,0.2598691284656524,0.2351824045181274,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9202575683594,0.9990000128746032,0.5577179789543152,0.461774080991745,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.9301883578300476,0.3896330296993255,0.2725235819816589,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9201354980469,0.8859441876411438,0.3395738005638122,0.3226292431354522,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9199523925781,0.7917600274085999,0.2398276031017303,1.0852242708206177,287.9201965332031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3173217773437,287.9208068847656,1.0,0.5247654318809509,1.0,1.0,0.0,1.0,-2.854346752166748,2.8543403148651123,6.549489171447931e-06,2.2042157649993896,0.3611865937709808,0.3611865937709808,0.0,110.93094635009766,96.0,10198.80078125,-0.0,1868.5496826171875,1.0,283.1499938964844,287.4675598144531,290.3995056152344,291.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,18157.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444978833198547,1.0,0.0,0.0,0.5631372332572937,0.5631409287452698,2.1160307284162627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.18115234375,0.0,26.042648315429688,1895.4371337890625,0.0,362.6508483886719,0.2578264772891998,1.0,0.0,3.0,1.0,0.0
11973900,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295654296875,0.8197877407073975,0.2603574991226196,0.2355180382728576,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299011230469,0.9990000128746032,0.5619683265686035,0.4510041773319244,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.9406216144561768,0.3918280601501465,0.2739638388156891,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92974853515625,0.8936346173286438,0.3402401208877563,0.3231495022773742,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92950439453125,0.7985992431640625,0.2403043508529663,1.0868104696273804,287.92987060546875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3344421386719,287.93084716796875,1.0,0.5220487117767334,1.0,1.0,0.0,1.0,-2.846052408218384,2.846045732498169,6.511016636068234e-06,2.197601318359375,0.3588264584541321,0.3588264584541321,0.0,107.97913360595705,96.0,10135.01171875,-0.0,1841.0870361328125,1.0,283.1499938964844,287.4783630371094,290.3946228027344,291.1513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18151.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423729479312897,1.0,0.0,0.0,0.557978093624115,0.5579817891120911,2.077436533909349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.376708984375,0.0,25.71885108947754,1895.4371337890625,0.0,358.01983642578125,0.2572015225887298,1.0,0.0,3.0,1.0,0.0
11973960,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94219970703125,0.8248913884162903,0.2608520090579986,0.2358850687742233,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.9990000128746032,0.5662113428115845,0.4428125917911529,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425048828125,0.9490492343902588,0.3940456807613373,0.2754389345645904,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424133300781,0.8998093605041504,0.3409124314785003,0.3237027525901794,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.942138671875,0.804090678691864,0.2408026307821273,1.088627576828003,287.9425354003906,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3515930175781,287.94366455078125,1.0,0.5201146602630615,1.0,1.0,0.0,1.0,-2.841264247894287,2.841257810592652,6.488981853181031e-06,2.193838119506836,0.3565836548805237,0.3565836548805237,0.0,105.83797454833984,99.0,10078.8427734375,-0.0,1823.182373046875,1.0,283.1499938964844,287.49078369140625,290.3896179199219,291.14166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18143.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402442574501037,1.0,0.0,0.0,0.5530892014503479,0.553092896938324,2.0411917489582265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.2158203125,0.0,25.4128475189209,1895.4371337890625,0.0,353.4359130859375,0.2566078603267669,1.0,0.0,3.0,1.0,0.0
11974020,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.8323493003845215,0.2618630528450012,0.2366852611303329,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.97186279296875,0.9990000128746032,0.5742767453193665,0.4316307008266449,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9615603685379028,0.398553729057312,0.2784749567508697,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.9091076850891112,0.3422785699367523,0.3248780965805053,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97137451171875,0.812021017074585,0.2418543249368667,1.0927610397338867,287.9718322753906,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3817443847656,287.9731750488281,1.0,0.518175482749939,1.0,1.0,0.0,1.0,-2.838808059692383,2.838801622390747,6.477589522546623e-06,2.191861152648926,0.3524268865585327,0.3524268865585327,0.0,103.12741088867188,117.0,9982.5166015625,-0.0,1806.21875,1.0,283.1499938964844,287.5186767578125,290.3807983398437,291.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18128.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361468851566314,1.0,0.0,0.0,0.5440964698791504,0.5441001653671265,1.9753555235979547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.543212890625,0.0,24.85323905944824,1895.4371337890625,0.0,344.7641296386719,0.255515992641449,1.0,0.0,3.0,1.0,0.0
11974080,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.8323493003845215,0.2618630528450012,0.2366852611303329,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.97186279296875,0.9990000128746032,0.5742767453193665,0.4316307008266449,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9615603685379028,0.398553729057312,0.2784749567508697,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.9091076850891112,0.3422785699367523,0.3248780965805053,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97137451171875,0.812021017074585,0.2418543249368667,1.0927610397338867,287.9718322753906,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3817443847656,287.9731750488281,1.0,0.518175482749939,1.0,1.0,0.0,1.0,-2.838808059692383,2.838801622390747,6.477589522546623e-06,2.191861152648926,0.3524268865585327,0.3524268865585327,0.0,103.12741088867188,117.0,9982.5166015625,-0.0,1806.21875,1.0,283.1499938964844,287.5186767578125,290.3807983398437,291.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18128.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361468851566314,1.0,0.0,0.0,0.5440964698791504,0.5441001653671265,1.9753555235979547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.543212890625,0.0,24.85323905944824,1895.4371337890625,0.0,344.7641296386719,0.255515992641449,1.0,0.0,3.0,1.0,0.0
11974140,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.8284556865692139,0.2629550993442535,0.2377117425203323,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130615234375,0.9990000128746032,0.5807357430458069,0.4400911033153534,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9589564800262452,0.4032115936279297,0.2817328572273254,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01275634765625,0.9042032957077026,0.343729704618454,0.3262929320335388,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01226806640625,0.8081583380699158,0.2430052608251571,1.0981515645980835,288.01300048828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4009704589844,288.0152282714844,1.0,0.5237768292427063,1.0,1.0,0.0,1.0,-2.8622710704803467,2.862264633178711,6.584438324352959e-06,2.2096762657165527,0.3488802015781402,0.3488802015781402,0.0,105.97032165527344,135.0,9931.455078125,-0.0,1857.00048828125,1.0,283.1499938964844,287.5525207519531,290.3742370605469,291.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18110.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325936734676361,1.0,0.0,0.0,0.5363632440567017,0.5363669395446777,1.9196033207435903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.3251953125,0.0,24.372407913208008,1895.4371337890625,0.0,337.400146484375,0.2545653581619262,1.0,0.0,3.0,1.0,0.0
11974200,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01239013671875,0.8284556865692139,0.2629550993442535,0.2377117425203323,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130615234375,0.9990000128746032,0.5807357430458069,0.4400911033153534,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9589564800262452,0.4032115936279297,0.2817328572273254,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01275634765625,0.9042032957077026,0.343729704618454,0.3262929320335388,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01226806640625,0.8081583380699158,0.2430052608251571,1.0981515645980835,288.01300048828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4009704589844,288.0152282714844,1.0,0.5237768292427063,1.0,1.0,0.0,1.0,-2.8622710704803467,2.862264633178711,6.584438324352959e-06,2.2096762657165527,0.3488802015781402,0.3488802015781402,0.0,105.97032165527344,135.0,9931.455078125,-0.0,1857.00048828125,1.0,283.1499938964844,287.5525207519531,290.3742370605469,291.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18110.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325936734676361,1.0,0.0,0.0,0.5363632440567017,0.5363669395446777,1.9196033207435903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.3251953125,0.0,24.372407913208008,1895.4371337890625,0.0,337.400146484375,0.2545653581619262,1.0,0.0,3.0,1.0,0.0
11974260,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0656433105469,0.8165338039398193,0.2641266286373138,0.2389510124921798,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664367675781,0.9990000128746032,0.5841742753982544,0.4633860886096954,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.9453129768371582,0.4080201387405395,0.2852047681808471,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660400390625,0.8898513317108154,0.345274806022644,0.32794189453125,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06549072265625,0.7956066131591797,0.2441973537206649,1.1044981479644775,288.0663146972656,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.40234375,288.06890869140625,1.0,0.5345345735549927,1.0,1.0,0.0,1.0,-2.905527353286743,2.9055206775665283,6.7848909566237126e-06,2.2430405616760254,0.3461405634880066,0.3461405634880066,0.0,113.2480010986328,153.0,9919.3916015625,-0.0,1962.713623046875,1.0,283.1499938964844,287.5947570800781,290.37091064453125,291.1050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18089.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430154800415039,1.0,0.0,0.0,0.5302917957305908,0.5302954316139221,1.87639077608992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.9912109375,0.0,23.990583419799805,1895.4371337890625,0.0,332.4266052246094,0.2537905871868133,1.0,0.0,3.0,1.0,0.0
11974320,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0656433105469,0.8165338039398193,0.2641266286373138,0.2389510124921798,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664367675781,0.9990000128746032,0.5841742753982544,0.4633860886096954,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.9453129768371582,0.4080201387405395,0.2852047681808471,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660400390625,0.8898513317108154,0.345274806022644,0.32794189453125,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06549072265625,0.7956066131591797,0.2441973537206649,1.1044981479644775,288.0663146972656,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.40234375,288.06890869140625,1.0,0.5345345735549927,1.0,1.0,0.0,1.0,-2.905527353286743,2.9055206775665283,6.7848909566237126e-06,2.2430405616760254,0.3461405634880066,0.3461405634880066,0.0,113.2480010986328,153.0,9919.3916015625,-0.0,1962.713623046875,1.0,283.1499938964844,287.5947570800781,290.37091064453125,291.1050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18089.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430154800415039,1.0,0.0,0.0,0.5302917957305908,0.5302954316139221,1.87639077608992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.9912109375,0.0,23.990583419799805,1895.4371337890625,0.0,332.4266052246094,0.2537905871868133,1.0,0.0,3.0,1.0,0.0
11974380,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.7996625304222107,0.2653438746929168,0.2403440028429031,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241760253906,0.9990000128746032,0.5846385359764099,0.4962821006774902,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239318847656,0.92515629529953,0.4129362106323242,0.2888399064540863,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12371826171875,0.8709843158721924,0.3468925356864929,0.3297747075557709,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231384277344,0.778784453868866,0.2453683167695999,1.1113334894180298,288.1239929199219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3880920410156,288.12664794921875,1.0,0.548859715461731,1.0,1.0,0.0,1.0,-2.9615211486816406,2.9615142345428467,7.049087344057625e-06,2.28633999824524,0.3442049920558929,0.3442049920558929,0.0,123.86811065673828,171.0,9936.6201171875,-0.0,2110.005859375,1.0,283.1499938964844,287.6396179199219,290.369873046875,291.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18067.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292457103729248,1.0,0.0,0.0,0.5258817672729492,0.5258854031562805,1.8453114591920894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.33740234375,0.0,23.708250045776367,1895.4371337890625,0.0,330.5892028808594,0.2531999945640564,1.0,0.0,3.0,1.0,0.0
11974440,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.7996625304222107,0.2653438746929168,0.2403440028429031,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241760253906,0.9990000128746032,0.5846385359764099,0.4962821006774902,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239318847656,0.92515629529953,0.4129362106323242,0.2888399064540863,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12371826171875,0.8709843158721924,0.3468925356864929,0.3297747075557709,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231384277344,0.778784453868866,0.2453683167695999,1.1113334894180298,288.1239929199219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3880920410156,288.12664794921875,1.0,0.548859715461731,1.0,1.0,0.0,1.0,-2.9615211486816406,2.9615142345428467,7.049087344057625e-06,2.28633999824524,0.3442049920558929,0.3442049920558929,0.0,123.86811065673828,171.0,9936.6201171875,-0.0,2110.005859375,1.0,283.1499938964844,287.6396179199219,290.369873046875,291.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18067.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292457103729248,1.0,0.0,0.0,0.5258817672729492,0.5258854031562805,1.8453114591920894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.33740234375,0.0,23.708250045776367,1895.4371337890625,0.0,330.5892028808594,0.2531999945640564,1.0,0.0,3.0,1.0,0.0
11974500,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1522521972656,0.7903275489807129,0.2659574151039123,0.2410807460546493,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15313720703125,0.9990000128746032,0.5838593244552612,0.5151308178901672,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15289306640625,0.9142171144485474,0.415419727563858,0.2907032370567322,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15264892578125,0.8610719442367554,0.3477189838886261,0.3307447433471679,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.152099609375,0.7698439955711365,0.2459340840578079,1.1148382425308228,288.1529541015625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3763427734375,288.1555480957031,1.0,0.5569568276405334,1.0,1.0,0.0,1.0,-2.9926791191101074,2.9926719665527344,7.198339972092072e-06,2.310457468032837,0.3435293138027191,0.3435293138027191,0.0,130.1975555419922,171.0,9954.07421875,-0.0,2196.378662109375,1.0,283.1499938964844,287.6618347167969,290.3695678710937,291.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18056.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293747842311859,1.0,0.0,0.0,0.5242789387702942,0.5242825746536255,1.834079910167929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.413818359375,0.0,23.60309791564941,1895.4371337890625,0.0,330.8495788574219,0.252972811460495,1.0,0.0,3.0,1.0,0.0
11974560,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.7809638977050781,0.2665684819221496,0.2418355494737625,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1816101074219,0.9990000128746032,0.5824708342552185,0.5350522994995117,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813049316406,0.9037602543830872,0.4179134666919708,0.2925894856452942,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810913085937,0.851301372051239,0.3485515713691711,0.3317418694496155,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1805419921875,0.7609795928001404,0.2464846074581146,1.1183686256408691,288.181396484375,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3623962402344,288.1839294433594,1.0,0.5654963850975037,1.0,1.0,0.0,1.0,-3.0252418518066406,3.025234699249268,7.356015885306988e-06,2.335671901702881,0.3430383205413818,0.3430383205413818,0.0,137.0937957763672,174.0,9976.455078125,-0.0,2289.89404296875,1.0,283.1499938964844,287.6834716796875,290.3690795898437,291.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18045.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298501312732696,1.0,0.0,0.0,0.5230565071105957,0.523060142993927,1.8255372324915697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.316650390625,0.0,23.520675659179688,1895.4371337890625,0.0,331.80987548828125,0.2527891993522644,1.0,0.0,3.0,1.0,0.0
11974620,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2216491699219,0.7643291354179382,0.2676619291305542,0.2432897686958313,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2219543457031,0.9893487095832824,0.5793086290359497,0.5497507452964783,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.8862157464027405,0.4228063821792602,0.2963447570800781,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2217712402344,0.8342175483703613,0.3501127362251282,0.3337017297744751,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215881347656,0.7454354166984558,0.2474443316459655,1.1250410079956057,288.2218933105469,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3376159667969,288.2227783203125,1.0,0.5772877335548401,1.0,1.0,0.0,1.0,-3.0601327419281006,3.0601251125335693,7.528220521635376e-06,2.3632609844207764,0.3423402905464172,0.3423402905464172,0.0,150.0102081298828,177.0,9991.7939453125,-0.0,2420.57763671875,1.0,283.1499938964844,287.7186889648437,290.3668518066406,291.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18029.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316047728061676,1.0,0.0,0.0,0.5214041471481323,0.5214077830314636,1.8140216440087897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.121337890625,0.0,23.40708923339844,1895.4371337890625,0.0,335.3757019042969,0.2525290250778198,1.0,0.0,3.0,1.0,0.0
11974680,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2216491699219,0.7643291354179382,0.2676619291305542,0.2432897686958313,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2219543457031,0.9893487095832824,0.5793086290359497,0.5497507452964783,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.8862157464027405,0.4228063821792602,0.2963447570800781,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2217712402344,0.8342175483703613,0.3501127362251282,0.3337017297744751,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215881347656,0.7454354166984558,0.2474443316459655,1.1250410079956057,288.2218933105469,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3376159667969,288.2227783203125,1.0,0.5772877335548401,1.0,1.0,0.0,1.0,-3.0601327419281006,3.0601251125335693,7.528220521635376e-06,2.3632609844207764,0.3423402905464172,0.3423402905464172,0.0,150.0102081298828,177.0,9991.7939453125,-0.0,2420.57763671875,1.0,283.1499938964844,287.7186889648437,290.3668518066406,291.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18029.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316047728061676,1.0,0.0,0.0,0.5214041471481323,0.5214077830314636,1.8140216440087897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.121337890625,0.0,23.40708923339844,1895.4371337890625,0.0,335.3757019042969,0.2525290250778198,1.0,0.0,3.0,1.0,0.0
11974740,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.238525390625,0.7520767450332642,0.2685607373714447,0.2445034682750702,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23876953125,0.9733138680458068,0.5786173939704895,0.5489341020584106,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2386779785156,0.8735623955726624,0.4275379180908203,0.2999396026134491,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2386169433594,0.8215591907501221,0.3515065908432007,0.3354395925998688,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.7340421676635742,0.2482561618089676,1.1306575536727903,288.2387084960937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3289794921875,288.2393493652344,1.0,0.585056483745575,1.0,1.0,0.0,1.0,-3.073249578475952,3.0732421875,7.593359441671055e-06,2.373584508895874,0.3416681885719299,0.3416681885719299,0.0,160.6608428955078,180.0,9987.875,-0.0,2501.4072265625,1.0,283.1499938964844,287.7341003417969,290.3599853515625,291.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18022.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335595667362213,1.0,0.0,0.0,0.5199329257011414,0.5199365615844727,1.8037987103980413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.265625,0.0,23.31433486938477,1895.4371337890625,0.0,339.3879089355469,0.252334326505661,1.0,0.0,3.0,1.0,0.0
11974800,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.238525390625,0.7520767450332642,0.2685607373714447,0.2445034682750702,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23876953125,0.9733138680458068,0.5786173939704895,0.5489341020584106,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2386779785156,0.8735623955726624,0.4275379180908203,0.2999396026134491,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2386169433594,0.8215591907501221,0.3515065908432007,0.3354395925998688,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.7340421676635742,0.2482561618089676,1.1306575536727903,288.2387084960937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3289794921875,288.2393493652344,1.0,0.585056483745575,1.0,1.0,0.0,1.0,-3.073249578475952,3.0732421875,7.593359441671055e-06,2.373584508895874,0.3416681885719299,0.3416681885719299,0.0,160.6608428955078,180.0,9987.875,-0.0,2501.4072265625,1.0,283.1499938964844,287.7341003417969,290.3599853515625,291.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18022.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335595667362213,1.0,0.0,0.0,0.5199329257011414,0.5199365615844727,1.8037987103980413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.265625,0.0,23.31433486938477,1895.4371337890625,0.0,339.3879089355469,0.252334326505661,1.0,0.0,3.0,1.0,0.0
