time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525939941406,0.7452500462532043,0.2693912982940674,0.245505079627037,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528076171875,0.9632174372673036,0.5791423320770264,0.5494845509529114,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.8673572540283203,0.4322347640991211,0.3033916652202606,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.252685546875,0.8142863512039185,0.352826863527298,0.3369557559490204,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525634765625,0.7276254296302795,0.249035894870758,1.1353979110717771,288.25274658203125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3261413574219,288.2533264160156,1.0,0.5908825993537903,1.0,1.0,0.0,1.0,-3.086787700653076,3.086780071258545,7.660460141778458e-06,2.3840627670288086,0.3411614894866943,0.3411614894866943,0.0,167.84051513671875,183.0,9988.974609375,-0.0,2565.01953125,1.0,283.1499938964844,287.74542236328125,290.3492126464844,291.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,18016.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347655177116394,1.0,0.0,0.0,0.5188115835189819,0.5188152194023132,1.7960266163186134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.125,0.0,23.24370765686035,1895.4371337890625,0.0,341.8843688964844,0.2521860301494598,1.0,0.0,3.0,1.0,0.0
11974920,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525939941406,0.7452500462532043,0.2693912982940674,0.245505079627037,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528076171875,0.9632174372673036,0.5791423320770264,0.5494845509529114,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.8673572540283203,0.4322347640991211,0.3033916652202606,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.252685546875,0.8142863512039185,0.352826863527298,0.3369557559490204,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525634765625,0.7276254296302795,0.249035894870758,1.1353979110717771,288.25274658203125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3261413574219,288.2533264160156,1.0,0.5908825993537903,1.0,1.0,0.0,1.0,-3.086787700653076,3.086780071258545,7.660460141778458e-06,2.3840627670288086,0.3411614894866943,0.3411614894866943,0.0,167.84051513671875,183.0,9988.974609375,-0.0,2565.01953125,1.0,283.1499938964844,287.74542236328125,290.3492126464844,291.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,18016.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347655177116394,1.0,0.0,0.0,0.5188115835189819,0.5188152194023132,1.7960266163186134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.125,0.0,23.24370765686035,1895.4371337890625,0.0,341.8843688964844,0.2521860301494598,1.0,0.0,3.0,1.0,0.0
11974980,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.7408754825592041,0.2701922357082367,0.2464060485363006,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.956307888031006,0.5800754427909851,0.550471842288971,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8641118407249451,0.4369406104087829,0.3067912757396698,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652587890625,0.8094692826271057,0.3541060388088226,0.3383551239967346,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26513671875,0.723456084728241,0.2498100101947784,1.139759540557861,288.26531982421875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3251342773437,288.2658386230469,1.0,0.5956161022186279,1.0,1.0,0.0,1.0,-3.100071668624878,3.100063800811768,7.726554031250998e-06,2.3943305015563965,0.3408120274543762,0.3408120274543762,0.0,173.18490600585938,186.0,9993.4892578125,-0.0,2618.9580078125,1.0,283.1499938964844,287.7553100585937,290.33843994140625,291.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,18012.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352046847343445,1.0,0.0,0.0,0.5180178880691528,0.5180214643478394,1.7905355420566593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.997802734375,0.0,23.19293594360352,1895.4371337890625,0.0,342.7975158691406,0.2520774304866791,1.0,0.0,3.0,1.0,0.0
11975040,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.7408754825592041,0.2701922357082367,0.2464060485363006,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.956307888031006,0.5800754427909851,0.550471842288971,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8641118407249451,0.4369406104087829,0.3067912757396698,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652587890625,0.8094692826271057,0.3541060388088226,0.3383551239967346,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26513671875,0.723456084728241,0.2498100101947784,1.139759540557861,288.26531982421875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3251342773437,288.2658386230469,1.0,0.5956161022186279,1.0,1.0,0.0,1.0,-3.100071668624878,3.100063800811768,7.726554031250998e-06,2.3943305015563965,0.3408120274543762,0.3408120274543762,0.0,173.18490600585938,186.0,9993.4892578125,-0.0,2618.9580078125,1.0,283.1499938964844,287.7553100585937,290.33843994140625,291.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,18012.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352046847343445,1.0,0.0,0.0,0.5180178880691528,0.5180214643478394,1.7905355420566593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.997802734375,0.0,23.19293594360352,1895.4371337890625,0.0,342.7975158691406,0.2520774304866791,1.0,0.0,3.0,1.0,0.0
11975100,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709350585937,0.7392066121101379,0.270584374666214,0.2468329668045044,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711181640625,0.953582227230072,0.5806117057800293,0.5510337352752686,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27105712890625,0.8631203174591064,0.4393001794815063,0.3084830343723297,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8075916171073914,0.3547344803810119,0.3390268087387085,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709045410156,0.7218488454818726,0.2501935958862304,1.1418485641479492,288.27105712890625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.324951171875,288.27154541015625,1.0,0.5977267026901245,1.0,1.0,0.0,1.0,-3.1066136360168457,3.106605768203736,7.759193977108225e-06,2.399381399154663,0.3406912982463836,0.3406912982463836,0.0,175.43495178222656,186.0,9996.9013671875,-0.0,2643.656005859375,1.0,283.1499938964844,287.7597961425781,290.333740234375,291.07843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18010.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352498054504394,1.0,0.0,0.0,0.5177326798439026,0.5177363157272339,1.7885648517790287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.861328125,0.0,23.174266815185547,1895.4371337890625,0.0,342.8915100097656,0.252036452293396,1.0,0.0,3.0,1.0,0.0
11975160,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.737756073474884,0.2709709703922272,0.2472481578588485,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765197753906,0.9511732459068298,0.5811690092086792,0.5516155958175659,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2764892578125,0.862395703792572,0.4416642189025879,0.3101725578308105,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27642822265625,0.8059400320053101,0.3553564250469208,0.3396849632263183,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.7204431295394897,0.2505742907524109,1.143891215324402,288.2764892578125,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32489013671875,288.2769470214844,1.0,0.5997220873832703,1.0,1.0,0.0,1.0,-3.113090753555298,3.1130828857421875,7.791569260007236e-06,2.4043781757354736,0.3406040370464325,0.3406040370464325,0.0,177.50030517578125,189.0,10001.0302734375,-0.0,2667.342041015625,1.0,283.1499938964844,287.76397705078125,290.3295593261719,291.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18008.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352526664733886,1.0,0.0,0.0,0.5175164341926575,0.5175200700759888,1.787070935677093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.0029296875,0.0,23.15971946716309,1895.4371337890625,0.0,342.8974304199219,0.2520036399364471,1.0,0.0,3.0,1.0,0.0
11975220,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2863464355469,0.7352821230888367,0.2717269957065582,0.2480500340461731,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864990234375,0.94698166847229,0.5823071002960205,0.5527998805046082,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864685058594,0.8614691495895386,0.4464044272899627,0.3135495185852051,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864074707031,0.8031057119369507,0.3565822541713714,0.3409698009490967,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.7180245518684387,0.2513258755207062,1.1478675603866575,288.2864685058594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.324951171875,288.2868957519531,1.0,0.6034756898880005,1.0,1.0,0.0,1.0,-3.1258645057678223,3.125856637954712,7.855584954086225e-06,2.4142208099365234,0.3405198454856872,0.3405198454856872,0.0,181.2646484375,192.0,10011.2197265625,-0.0,2712.674072265625,1.0,283.1499938964844,287.771484375,290.322509765625,291.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352930784225464,1.0,0.0,0.0,0.517269492149353,0.5172731280326843,1.7853658107469528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.022705078125,0.0,23.141706466674805,1895.4371337890625,0.0,342.98162841796875,0.251959890127182,1.0,0.0,3.0,1.0,0.0
11975280,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2863464355469,0.7352821230888367,0.2717269957065582,0.2480500340461731,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864990234375,0.94698166847229,0.5823071002960205,0.5527998805046082,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864685058594,0.8614691495895386,0.4464044272899627,0.3135495185852051,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864074707031,0.8031057119369507,0.3565822541713714,0.3409698009490967,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.7180245518684387,0.2513258755207062,1.1478675603866575,288.2864685058594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.324951171875,288.2868957519531,1.0,0.6034756898880005,1.0,1.0,0.0,1.0,-3.1258645057678223,3.125856637954712,7.855584954086225e-06,2.4142208099365234,0.3405198454856872,0.3405198454856872,0.0,181.2646484375,192.0,10011.2197265625,-0.0,2712.674072265625,1.0,283.1499938964844,287.771484375,290.322509765625,291.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352930784225464,1.0,0.0,0.0,0.517269492149353,0.5172731280326843,1.7853658107469528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.022705078125,0.0,23.141706466674805,1895.4371337890625,0.0,342.98162841796875,0.251959890127182,1.0,0.0,3.0,1.0,0.0
11975340,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952575683594,0.7331643104553223,0.2724579274654388,0.2488186359405517,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.9433184266090392,0.5834404826164246,0.5539774298667908,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.8609808087348938,0.4511592090129852,0.3169278800487518,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.8006953597068787,0.3577835261821747,0.3422196805477142,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29522705078125,0.7159308791160583,0.2520622313022613,1.1517218351364136,288.2953491210937,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3251037597656,288.29571533203125,1.0,0.6070151925086975,1.0,1.0,0.0,1.0,-3.1384031772613525,3.138395309448242,7.918640221760143e-06,2.4238669872283936,0.3405472040176391,0.3405472040176391,0.0,184.7191925048828,195.0,10023.798828125,-0.0,2756.21630859375,1.0,283.1499938964844,287.77801513671875,290.31658935546875,291.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,18001.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355278611183166,1.0,0.0,0.0,0.5172513723373413,0.5172549486160278,1.785240577589775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.892578125,0.0,23.137319564819336,1895.4371337890625,0.0,343.4709167480469,0.2519430518150329,1.0,0.0,3.0,1.0,0.0
11975400,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952575683594,0.7331643104553223,0.2724579274654388,0.2488186359405517,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.9433184266090392,0.5834404826164246,0.5539774298667908,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.8609808087348938,0.4511592090129852,0.3169278800487518,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.8006953597068787,0.3577835261821747,0.3422196805477142,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29522705078125,0.7159308791160583,0.2520622313022613,1.1517218351364136,288.2953491210937,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3251037597656,288.29571533203125,1.0,0.6070151925086975,1.0,1.0,0.0,1.0,-3.1384031772613525,3.138395309448242,7.918640221760143e-06,2.4238669872283936,0.3405472040176391,0.3405472040176391,0.0,184.7191925048828,195.0,10023.798828125,-0.0,2756.21630859375,1.0,283.1499938964844,287.77801513671875,290.31658935546875,291.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,18001.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355278611183166,1.0,0.0,0.0,0.5172513723373413,0.5172549486160278,1.785240577589775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.892578125,0.0,23.137319564819336,1895.4371337890625,0.0,343.4709167480469,0.2519430518150329,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.7312448024749756,0.2731619477272033,0.2495574057102203,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.9399502873420716,0.5845457911491394,0.5551265478134155,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.8607385754585266,0.4559266865253448,0.3203102946281433,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.7985263466835022,0.3589594960212707,0.3434394896030426,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7140117287635803,0.2527813613414764,1.1554707288742063,288.3032531738281,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32525634765625,288.3035888671875,1.0,0.6104199290275574,1.0,1.0,0.0,1.0,-3.1507139205932617,3.150706052780152,7.980759619385935e-06,2.43332314491272,0.3406741917133331,0.3406741917133331,0.0,188.0032196044922,198.0,10038.509765625,-0.0,2798.698974609375,1.0,283.1499938964844,287.7836608886719,290.3109130859375,291.0577697753906,293.1499938964844,293.1499938964844,283.1499938964844,17998.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359967708587646,1.0,0.0,0.0,0.5174372792243958,0.517440915107727,1.7865243506776096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.444580078125,0.0,23.14507484436035,1895.4371337890625,0.0,344.4501342773437,0.2519501745700836,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.7312448024749756,0.2731619477272033,0.2495574057102203,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.9399502873420716,0.5845457911491394,0.5551265478134155,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.8607385754585266,0.4559266865253448,0.3203102946281433,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.7985263466835022,0.3589594960212707,0.3434394896030426,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7140117287635803,0.2527813613414764,1.1554707288742063,288.3032531738281,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32525634765625,288.3035888671875,1.0,0.6104199290275574,1.0,1.0,0.0,1.0,-3.1507139205932617,3.150706052780152,7.980759619385935e-06,2.43332314491272,0.3406741917133331,0.3406741917133331,0.0,188.0032196044922,198.0,10038.509765625,-0.0,2798.698974609375,1.0,283.1499938964844,287.7836608886719,290.3109130859375,291.0577697753906,293.1499938964844,293.1499938964844,283.1499938964844,17998.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359967708587646,1.0,0.0,0.0,0.5174372792243958,0.517440915107727,1.7865243506776096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.444580078125,0.0,23.14507484436035,1895.4371337890625,0.0,344.4501342773437,0.2519501745700836,1.0,0.0,3.0,1.0,0.0
11975580,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.7294387817382812,0.2738385796546936,0.2502686679363251,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9367523789405824,0.5856130719184875,0.5562387704849243,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8606387376785278,0.4607053399085998,0.3236978948116302,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7964997291564941,0.3601098656654358,0.3446320295333862,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.712183952331543,0.2534821927547455,1.159123420715332,288.3102722167969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3254089355469,288.3105773925781,1.0,0.6137346029281616,1.0,1.0,0.0,1.0,-3.1628050804138184,3.162796974182129,8.041973160288762e-06,2.4425971508026123,0.3408882915973663,0.3408882915973663,0.0,191.19454956054688,201.0,10055.0791015625,-0.0,2840.53564453125,1.0,283.1499938964844,287.7884826660156,290.3050231933594,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17996.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366452991962433,1.0,0.0,0.0,0.5178019404411316,0.5178055763244629,1.7890432246758792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.54296875,0.0,23.16346549987793,1895.4371337890625,0.0,345.8085327148437,0.2519782483577728,1.0,0.0,3.0,1.0,0.0
11975640,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.7294387817382812,0.2738385796546936,0.2502686679363251,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9367523789405824,0.5856130719184875,0.5562387704849243,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8606387376785278,0.4607053399085998,0.3236978948116302,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7964997291564941,0.3601098656654358,0.3446320295333862,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.712183952331543,0.2534821927547455,1.159123420715332,288.3102722167969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3254089355469,288.3105773925781,1.0,0.6137346029281616,1.0,1.0,0.0,1.0,-3.1628050804138184,3.162796974182129,8.041973160288762e-06,2.4425971508026123,0.3408882915973663,0.3408882915973663,0.0,191.19454956054688,201.0,10055.0791015625,-0.0,2840.53564453125,1.0,283.1499938964844,287.7884826660156,290.3050231933594,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17996.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366452991962433,1.0,0.0,0.0,0.5178019404411316,0.5178055763244629,1.7890432246758792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.54296875,0.0,23.16346549987793,1895.4371337890625,0.0,345.8085327148437,0.2519782483577728,1.0,0.0,3.0,1.0,0.0
11975700,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.7285635471343994,0.2741662263870239,0.2506140470504761,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134765625,0.9351963996887208,0.5861303210258484,0.556779146194458,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134460449219,0.8606247901916504,0.4630987048149109,0.3253938555717468,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7955228686332703,0.360675036907196,0.3452181816101074,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.7112894654273987,0.2538252770900726,1.1609138250350952,288.3134765625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3254699707031,288.3137512207031,1.0,0.6153653264045715,1.0,1.0,0.0,1.0,-3.168766736984253,3.1687586307525635,8.072230230027344e-06,2.4471654891967773,0.3410256803035736,0.3410256803035736,0.0,192.76856994628903,201.0,10064.009765625,-0.0,2861.274169921875,1.0,283.1499938964844,287.7906188964844,290.30194091796875,291.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,17995.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370157718658447,1.0,0.0,0.0,0.5180466771125793,0.5180503129959106,1.790734671658356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.27392578125,0.0,23.176374435424805,1895.4371337890625,0.0,346.586669921875,0.2519996464252472,1.0,0.0,3.0,1.0,0.0
11975760,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31640625,0.7277011871337891,0.2744868695735931,0.2509529292583465,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.93366140127182,0.5866363644599915,0.5573089122772217,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.8606280088424683,0.4654944539070129,0.3270912766456604,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7945638298988342,0.3612335324287414,0.3457978069782257,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7104021310806274,0.2541634738445282,1.1626811027526855,288.31646728515625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32550048828125,288.3167419433594,1.0,0.6169815063476562,1.0,1.0,0.0,1.0,-3.1746740341186523,3.174665927886963,8.102259926090483e-06,2.451689004898072,0.3411812782287597,0.3411812782287597,0.0,194.3334503173828,204.0,10073.326171875,-0.0,2881.921875,1.0,283.1499938964844,287.7926025390625,290.2987670898437,291.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,17994.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374054968357086,1.0,0.0,0.0,0.518328845500946,0.5183324813842773,1.7926859996464373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.11279296875,0.0,23.191518783569336,1895.4371337890625,0.0,347.4070129394531,0.2520254254341125,1.0,0.0,3.0,1.0,0.0
11975820,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.7260056734085083,0.2751080989837646,0.2516122460365295,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.930642545223236,0.5876153111457825,0.5583372712135315,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.8606736660003662,0.4702928066253662,0.3304902613162994,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7926885485649109,0.3623314499855041,0.3469385802745819,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.708638072013855,0.2548256814479828,1.1661500930786133,288.32196044921875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3255615234375,288.3222045898437,1.0,0.620176374912262,1.0,1.0,0.0,1.0,-3.186332941055298,3.1863245964050293,8.161673576978501e-06,2.4606099128723145,0.3415407240390777,0.3415407240390777,0.0,197.44537353515625,207.0,10092.9736328125,-0.0,2923.00634765625,1.0,283.1499938964844,287.79608154296875,290.29217529296875,291.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17992.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382221400737762,1.0,0.0,0.0,0.5189929008483887,0.51899653673172,1.7972823229683854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.075439453125,0.0,23.227760314941406,1895.4371337890625,0.0,349.1316833496094,0.2520887553691864,1.0,0.0,3.0,1.0,0.0
11975880,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.7260056734085083,0.2751080989837646,0.2516122460365295,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.930642545223236,0.5876153111457825,0.5583372712135315,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.8606736660003662,0.4702928066253662,0.3304902613162994,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7926885485649109,0.3623314499855041,0.3469385802745819,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.708638072013855,0.2548256814479828,1.1661500930786133,288.32196044921875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3255615234375,288.3222045898437,1.0,0.620176374912262,1.0,1.0,0.0,1.0,-3.186332941055298,3.1863245964050293,8.161673576978501e-06,2.4606099128723145,0.3415407240390777,0.3415407240390777,0.0,197.44537353515625,207.0,10092.9736328125,-0.0,2923.00634765625,1.0,283.1499938964844,287.79608154296875,290.29217529296875,291.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17992.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382221400737762,1.0,0.0,0.0,0.5189929008483887,0.51899653673172,1.7972823229683854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.075439453125,0.0,23.227760314941406,1895.4371337890625,0.0,349.1316833496094,0.2520887553691864,1.0,0.0,3.0,1.0,0.0
11975940,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.7243380546569824,0.2757019400596618,0.2522465884685516,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9276819229125975,0.5885476469993591,0.5593218803405762,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.860761284828186,0.4751003384590149,0.3338951170444488,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7908594012260437,0.3634028136730194,0.3480540812015533,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7068885564804077,0.2554681301116943,1.1695293188095093,288.3268127441406,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3255310058594,288.3270568847656,1.0,0.6233250498771667,1.0,1.0,0.0,1.0,-3.1977779865264893,3.1977696418762207,8.22018955659587e-06,2.4693589210510254,0.3419604301452636,0.3419604301452636,0.0,200.5409393310547,210.0,10113.8857421875,-0.0,2963.82666015625,1.0,283.1499938964844,287.7989501953125,290.2853698730469,291.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,17990.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390742480754852,1.0,0.0,0.0,0.5197820663452148,0.5197857022285461,1.8027520809482667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.39501953125,0.0,23.27149200439453,1895.4371337890625,0.0,350.9395751953125,0.2521668970584869,1.0,0.0,3.0,1.0,0.0
11976000,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.7243380546569824,0.2757019400596618,0.2522465884685516,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9276819229125975,0.5885476469993591,0.5593218803405762,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.860761284828186,0.4751003384590149,0.3338951170444488,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7908594012260437,0.3634028136730194,0.3480540812015533,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7068885564804077,0.2554681301116943,1.1695293188095093,288.3268127441406,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3255310058594,288.3270568847656,1.0,0.6233250498771667,1.0,1.0,0.0,1.0,-3.1977779865264893,3.1977696418762207,8.22018955659587e-06,2.4693589210510254,0.3419604301452636,0.3419604301452636,0.0,200.5409393310547,210.0,10113.8857421875,-0.0,2963.82666015625,1.0,283.1499938964844,287.7989501953125,290.2853698730469,291.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,17990.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390742480754852,1.0,0.0,0.0,0.5197820663452148,0.5197857022285461,1.8027520809482667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.39501953125,0.0,23.27149200439453,1895.4371337890625,0.0,350.9395751953125,0.2521668970584869,1.0,0.0,3.0,1.0,0.0
11976060,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.7226892113685608,0.2762689590454101,0.2528568208217621,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.924773097038269,0.5894331932067871,0.5602627396583557,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.8608812093734741,0.4799166023731231,0.3373056650161743,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.7890675067901611,0.3644478917121887,0.3491447269916534,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7051673531532288,0.2560909986495971,1.1728205680847168,288.3310852050781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32550048828125,288.331298828125,1.0,0.6264318823814392,1.0,1.0,0.0,1.0,-3.209012746810913,3.2090044021606445,8.277817869384307e-06,2.477941036224365,0.3424327075481415,0.3424327075481415,0.0,203.6272125244141,213.0,10135.888671875,-0.0,3004.417236328125,1.0,283.1499938964844,287.80133056640625,290.27838134765625,291.03277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399572014808655,1.0,0.0,0.0,0.5206810235977173,0.5206846594810486,1.8089933107035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.024169921875,0.0,23.32183074951172,1895.4371337890625,0.0,352.82196044921875,0.2522581219673157,1.0,0.0,3.0,1.0,0.0
11976120,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.7226892113685608,0.2762689590454101,0.2528568208217621,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.924773097038269,0.5894331932067871,0.5602627396583557,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.8608812093734741,0.4799166023731231,0.3373056650161743,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.7890675067901611,0.3644478917121887,0.3491447269916534,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7051673531532288,0.2560909986495971,1.1728205680847168,288.3310852050781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32550048828125,288.331298828125,1.0,0.6264318823814392,1.0,1.0,0.0,1.0,-3.209012746810913,3.2090044021606445,8.277817869384307e-06,2.477941036224365,0.3424327075481415,0.3424327075481415,0.0,203.6272125244141,213.0,10135.888671875,-0.0,3004.417236328125,1.0,283.1499938964844,287.80133056640625,290.27838134765625,291.03277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399572014808655,1.0,0.0,0.0,0.5206810235977173,0.5206846594810486,1.8089933107035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.024169921875,0.0,23.32183074951172,1895.4371337890625,0.0,352.82196044921875,0.2522581219673157,1.0,0.0,3.0,1.0,0.0
11976180,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.7210529446601868,0.2768097519874573,0.2534434795379638,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.9219150543212892,0.5902717113494873,0.561159610748291,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.8610280156135559,0.4847411811351776,0.3407217860221863,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.787307858467102,0.3654668033123016,0.3502108156681061,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.703470766544342,0.2566945254802704,1.176025152206421,288.3348083496094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32537841796875,288.3349914550781,1.0,0.629499614238739,1.0,1.0,0.0,1.0,-3.2200396060943604,3.220031261444092,8.33456579130143e-06,2.486360549926758,0.3429509699344635,0.3429509699344635,0.0,206.7078094482422,216.0,10158.8359375,-0.0,3044.79150390625,1.0,283.1499938964844,287.80322265625,290.2712097167969,291.02734375,293.1499938964844,293.1499938964844,283.1499938964844,17987.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408748149871826,1.0,0.0,0.0,0.521676778793335,0.5216804146766663,1.815919148384637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.91650390625,0.0,23.37802124023437,1895.4371337890625,0.0,354.7880554199219,0.2523609101772308,1.0,0.0,3.0,1.0,0.0
11976240,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.7210529446601868,0.2768097519874573,0.2534434795379638,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.9219150543212892,0.5902717113494873,0.561159610748291,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.8610280156135559,0.4847411811351776,0.3407217860221863,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.787307858467102,0.3654668033123016,0.3502108156681061,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.703470766544342,0.2566945254802704,1.176025152206421,288.3348083496094,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32537841796875,288.3349914550781,1.0,0.629499614238739,1.0,1.0,0.0,1.0,-3.2200396060943604,3.220031261444092,8.33456579130143e-06,2.486360549926758,0.3429509699344635,0.3429509699344635,0.0,206.7078094482422,216.0,10158.8359375,-0.0,3044.79150390625,1.0,283.1499938964844,287.80322265625,290.2712097167969,291.02734375,293.1499938964844,293.1499938964844,283.1499938964844,17987.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408748149871826,1.0,0.0,0.0,0.521676778793335,0.5216804146766663,1.815919148384637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.91650390625,0.0,23.37802124023437,1895.4371337890625,0.0,354.7880554199219,0.2523609101772308,1.0,0.0,3.0,1.0,0.0
11976300,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7202378511428833,0.2770702838897705,0.2537279725074768,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.9205054044723512,0.5906729102134705,0.5615912079811096,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.8611103892326355,0.4871565699577331,0.342431902885437,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.786439061164856,0.3659662902355194,0.3507345020771026,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7026308178901672,0.2569889426231384,1.177594780921936,288.33648681640625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3253173828125,288.336669921875,1.0,0.6310189962387085,1.0,1.0,0.0,1.0,-3.2254738807678223,3.2254655361175537,8.362602784472983e-06,2.490509271621704,0.3432257771492004,0.3432257771492004,0.0,208.2465057373047,216.0,10170.6279296875,-0.0,3064.89501953125,1.0,283.1499938964844,287.80401611328125,290.2675476074219,291.0245666503906,293.1499938964844,293.1499938964844,283.1499938964844,17986.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413481056690216,1.0,0.0,0.0,0.5222079753875732,0.5222116112709045,1.819619299681108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.448974609375,0.0,23.40814018249512,1895.4371337890625,0.0,355.8061218261719,0.2524163424968719,1.0,0.0,3.0,1.0,0.0
11976360,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.7194241881370544,0.2773244976997375,0.2540068328380584,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.9191092848777772,0.5910622477531433,0.5620117783546448,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.8611982464790344,0.4895737171173095,0.3441433012485504,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7855771780014038,0.3664593398571014,0.3512521386146545,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.7017961144447327,0.2572785913944244,1.179143309593201,288.33807373046875,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.32525634765625,288.3382263183594,1.0,0.6325291395187378,1.0,1.0,0.0,1.0,-3.2308573722839355,3.230849027633667,8.390421498916112e-06,2.494618654251098,0.3435098826885223,0.3435098826885223,0.0,209.78448486328125,219.0,10182.6044921875,-0.0,3084.946044921875,1.0,283.1499938964844,287.8046875,290.2638244628906,291.0217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418312609195709,1.0,0.0,0.0,0.5227590203285217,0.522762656211853,1.8234613818890463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.02978515625,0.0,23.43947029113769,1895.4371337890625,0.0,356.84820556640625,0.2524741590023041,1.0,0.0,3.0,1.0,0.0
11976420,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7177998423576355,0.2778150141239166,0.2545485198497772,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9163602590560912,0.5918073058128357,0.5628214478492737,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8613890409469604,0.494413286447525,0.3475695550441742,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7838740944862366,0.3674269914627075,0.3522701561450958,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7001425623893738,0.257844477891922,1.1821805238723757,288.34088134765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3250732421875,288.3410339355469,1.0,0.6355233192443848,1.0,1.0,0.0,1.0,-3.241478681564331,3.2414700984954834,8.445445018878672e-06,2.502727031707764,0.3441022634506225,0.3441022634506225,0.0,212.85903930664065,222.0,10207.0380859375,-0.0,3124.9072265625,1.0,283.1499938964844,287.8057861328125,290.25616455078125,291.0159912109375,293.1499938964844,293.1499938964844,283.1499938964844,17985.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428268074989319,1.0,0.0,0.0,0.5239133238792419,0.5239169597625732,1.8315228444976128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.310302734375,0.0,23.505334854125977,1895.4371337890625,0.0,359.0043029785156,0.2525961399078369,1.0,0.0,3.0,1.0,0.0
11976480,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7177998423576355,0.2778150141239166,0.2545485198497772,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9163602590560912,0.5918073058128357,0.5628214478492737,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8613890409469604,0.494413286447525,0.3475695550441742,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7838740944862366,0.3674269914627075,0.3522701561450958,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7001425623893738,0.257844477891922,1.1821805238723757,288.34088134765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3250732421875,288.3410339355469,1.0,0.6355233192443848,1.0,1.0,0.0,1.0,-3.241478681564331,3.2414700984954834,8.445445018878672e-06,2.502727031707764,0.3441022634506225,0.3441022634506225,0.0,212.85903930664065,222.0,10207.0380859375,-0.0,3124.9072265625,1.0,283.1499938964844,287.8057861328125,290.25616455078125,291.0159912109375,293.1499938964844,293.1499938964844,283.1499938964844,17985.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428268074989319,1.0,0.0,0.0,0.5239133238792419,0.5239169597625732,1.8315228444976128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.310302734375,0.0,23.505334854125977,1895.4371337890625,0.0,359.0043029785156,0.2525961399078369,1.0,0.0,3.0,1.0,0.0
11976540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7161761522293091,0.2782813310623169,0.2550685703754425,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.9136723279953004,0.5925056338310242,0.5635875463485718,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.8615992069244385,0.4992598295211792,0.3510005176067352,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7821972370147705,0.3683694005012512,0.3532645404338836,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.6985089778900146,0.2583920061588287,1.185136079788208,288.34332275390625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3248596191406,288.34344482421875,1.0,0.6384820938110352,1.0,1.0,0.0,1.0,-3.2519006729125977,3.25189208984375,8.49961543281097e-06,2.5106852054595947,0.3447243571281433,0.3447243571281433,0.0,215.931396484375,225.0,10232.046875,-0.0,3164.658935546875,1.0,283.1499938964844,287.8065490722656,290.2481994628906,291.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438598155975342,1.0,0.0,0.0,0.5251323580741882,0.5251359939575195,1.840056107482724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.722900390625,0.0,23.5752067565918,1895.4371337890625,0.0,361.2544250488281,0.2527261078357696,1.0,0.0,3.0,1.0,0.0
11976600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7161761522293091,0.2782813310623169,0.2550685703754425,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.9136723279953004,0.5925056338310242,0.5635875463485718,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.8615992069244385,0.4992598295211792,0.3510005176067352,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7821972370147705,0.3683694005012512,0.3532645404338836,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.6985089778900146,0.2583920061588287,1.185136079788208,288.34332275390625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3248596191406,288.34344482421875,1.0,0.6384820938110352,1.0,1.0,0.0,1.0,-3.2519006729125977,3.25189208984375,8.49961543281097e-06,2.5106852054595947,0.3447243571281433,0.3447243571281433,0.0,215.931396484375,225.0,10232.046875,-0.0,3164.658935546875,1.0,283.1499938964844,287.8065490722656,290.2481994628906,291.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438598155975342,1.0,0.0,0.0,0.5251323580741882,0.5251359939575195,1.840056107482724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.722900390625,0.0,23.5752067565918,1895.4371337890625,0.0,361.2544250488281,0.2527261078357696,1.0,0.0,3.0,1.0,0.0
11976660,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7145499587059021,0.2787244617938995,0.2555679082870483,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.9110511541366576,0.5931583046913147,0.5643110275268555,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8618272542953491,0.504112720489502,0.3544358015060425,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7805457711219788,0.3692872822284698,0.3542359471321106,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6968950629234314,0.2589218318462372,1.188012957572937,288.34539794921875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3246154785156,288.3454895019531,1.0,0.6414065957069397,1.0,1.0,0.0,1.0,-3.262129545211792,3.2621209621429443,8.552960935048759e-06,2.5184996128082275,0.3453714549541473,0.3453714549541473,0.0,219.0020446777344,228.0,10257.52734375,-0.0,3204.207763671875,1.0,283.1499938964844,287.8070068359375,290.2398681640625,291.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,17983.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444926381111145,1.0,0.0,0.0,0.5264068245887756,0.5264104604721069,1.8489982878122653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.22998046875,0.0,23.64853858947754,1895.4371337890625,0.0,363.5914611816406,0.2528629601001739,1.0,0.0,3.0,1.0,0.0
