time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7145499587059021,0.2787244617938995,0.2555679082870483,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.9110511541366576,0.5931583046913147,0.5643110275268555,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8618272542953491,0.504112720489502,0.3544358015060425,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7805457711219788,0.3692872822284698,0.3542359471321106,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6968950629234314,0.2589218318462372,1.188012957572937,288.34539794921875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3246154785156,288.3454895019531,1.0,0.6414065957069397,1.0,1.0,0.0,1.0,-3.262129545211792,3.2621209621429443,8.552960935048759e-06,2.5184996128082275,0.3453714549541473,0.3453714549541473,0.0,219.0020446777344,228.0,10257.52734375,-0.0,3204.207763671875,1.0,283.1499938964844,287.8070068359375,290.2398681640625,291.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,17983.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444926381111145,1.0,0.0,0.0,0.5264068245887756,0.5264104604721069,1.8489982878122653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.22998046875,0.0,23.64853858947754,1895.4371337890625,0.0,363.5914611816406,0.2528629601001739,1.0,0.0,3.0,1.0,0.0
11976780,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7129178643226624,0.279144823551178,0.2560469210147857,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.9085025191307068,0.593765139579773,0.5649917125701904,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8620721101760864,0.508971631526947,0.3578750789165497,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7789188027381897,0.3701807856559753,0.3551845252513885,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.695300281047821,0.259434163570404,1.1908119916915894,288.3471374511719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3243408203125,288.3472595214844,1.0,0.6442973613739014,1.0,1.0,0.0,1.0,-3.2721664905548096,3.272157907485962,8.605479706602637e-06,2.526172876358032,0.3460398018360138,0.3460398018360138,0.0,222.07098388671875,231.0,10283.392578125,-0.0,3243.54638671875,1.0,283.1499938964844,287.8072204589844,290.23114013671875,290.996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17982.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460222423076629,1.0,0.0,0.0,0.5277294516563416,0.5277330875396729,1.858301068580204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.799072265625,0.0,23.724916458129883,1895.4371337890625,0.0,366.0075988769531,0.2530059218406677,1.0,0.0,3.0,1.0,0.0
11976840,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7129178643226624,0.279144823551178,0.2560469210147857,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.9085025191307068,0.593765139579773,0.5649917125701904,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8620721101760864,0.508971631526947,0.3578750789165497,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7789188027381897,0.3701807856559753,0.3551845252513885,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.695300281047821,0.259434163570404,1.1908119916915894,288.3471374511719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3243408203125,288.3472595214844,1.0,0.6442973613739014,1.0,1.0,0.0,1.0,-3.2721664905548096,3.272157907485962,8.605479706602637e-06,2.526172876358032,0.3460398018360138,0.3460398018360138,0.0,222.07098388671875,231.0,10283.392578125,-0.0,3243.54638671875,1.0,283.1499938964844,287.8072204589844,290.23114013671875,290.996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17982.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460222423076629,1.0,0.0,0.0,0.5277294516563416,0.5277330875396729,1.858301068580204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.799072265625,0.0,23.724916458129883,1895.4371337890625,0.0,366.0075988769531,0.2530059218406677,1.0,0.0,3.0,1.0,0.0
11976900,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7120984792709351,0.2793465852737427,0.2562789022922516,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.9072572588920592,0.5940513014793396,0.5653159022331238,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.8622005581855774,0.5114032030105591,0.3595961630344391,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7781142592430115,0.3706184327602386,0.355650246143341,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6945099234580994,0.2596837878227234,1.192182540893555,288.3479309082031,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3241882324219,288.3480224609375,1.0,0.6457300782203674,1.0,1.0,0.0,1.0,-3.2771129608154297,3.277104377746582,8.63142849993892e-06,2.529956817626953,0.3463809490203857,0.3463809490203857,0.0,223.60476684570312,231.0,10296.4453125,-0.0,3263.134033203125,1.0,283.1499938964844,287.8072204589844,290.22662353515625,290.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,17982.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465799927711487,1.0,0.0,0.0,0.5284067392349243,0.5284103751182556,1.8630741394076722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.597900390625,0.0,23.76412773132324,1895.4371337890625,0.0,367.2430725097656,0.2530794441699981,1.0,0.0,3.0,1.0,0.0
11976960,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7112764120101929,0.2795429527759552,0.2565060555934906,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9060325622558594,0.5943262577056885,0.5656296014785767,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.862332820892334,0.5138360261917114,0.3613181114196777,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.777315616607666,0.3710501492023468,0.3561104238033294,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6937242150306702,0.2599292397499084,1.19353449344635,288.3486328125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32403564453125,288.34869384765625,1.0,0.647154688835144,1.0,1.0,0.0,1.0,-3.282013177871704,3.2820045948028564,8.657177204440814e-06,2.5337071418762207,0.3467260301113128,0.3467260301113128,0.0,225.13819885253903,234.0,10309.5634765625,-0.0,3282.669677734375,1.0,283.1499938964844,287.8071594238281,290.2219543457031,290.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,17982.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471437036991119,1.0,0.0,0.0,0.529093325138092,0.5290969610214233,1.8679191526871364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.401123046875,0.0,23.80394554138184,1895.4371337890625,0.0,368.495849609375,0.2531541585922241,1.0,0.0,3.0,1.0,0.0
11977020,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.709622859954834,0.2799204885959625,0.2569467723369598,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9036489725112916,0.5948439240455627,0.5662270188331604,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8626079559326172,0.5187053084373474,0.3647643625736236,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7757361531257629,0.3718968033790588,0.3570151031017303,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6921671032905579,0.2604081928730011,1.1961853504180908,288.349853515625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32373046875,288.34991455078125,1.0,0.6499806642532349,1.0,1.0,0.0,1.0,-3.2916815280914307,3.291672945022583,8.708107998245396e-06,2.5411124229431152,0.347426176071167,0.347426176071167,0.0,228.20425415039065,237.0,10335.9560546875,-0.0,3321.598388671875,1.0,283.1499938964844,287.8069152832031,290.2123107910156,290.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,17981.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482893645763397,1.0,0.0,0.0,0.5304906368255615,0.5304942727088928,1.8777983612494612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.008056640625,0.0,23.88515853881836,1895.4371337890625,0.0,371.0543823242188,0.2533068060874939,1.0,0.0,3.0,1.0,0.0
11977080,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.709622859954834,0.2799204885959625,0.2569467723369598,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9036489725112916,0.5948439240455627,0.5662270188331604,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8626079559326172,0.5187053084373474,0.3647643625736236,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7757361531257629,0.3718968033790588,0.3570151031017303,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6921671032905579,0.2604081928730011,1.1961853504180908,288.349853515625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32373046875,288.34991455078125,1.0,0.6499806642532349,1.0,1.0,0.0,1.0,-3.2916815280914307,3.291672945022583,8.708107998245396e-06,2.5411124229431152,0.347426176071167,0.347426176071167,0.0,228.20425415039065,237.0,10335.9560546875,-0.0,3321.598388671875,1.0,283.1499938964844,287.8069152832031,290.2123107910156,290.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,17981.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482893645763397,1.0,0.0,0.0,0.5304906368255615,0.5304942727088928,1.8777983612494612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.008056640625,0.0,23.88515853881836,1895.4371337890625,0.0,371.0543823242188,0.2533068060874939,1.0,0.0,3.0,1.0,0.0
11977140,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7079543471336365,0.2802775800228119,0.2573692202568054,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.901343822479248,0.5953177809715271,0.5667833685874939,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8628972172737122,0.5235791802406311,0.3682137131690979,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7741797566413879,0.3727206587791443,0.3578983545303345,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6906285285949707,0.2608710825443268,1.1987645626068115,288.350830078125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3233947753906,288.35089111328125,1.0,0.6527750492095947,1.0,1.0,0.0,1.0,-3.301170587539673,3.301161766052246,8.758261174079962e-06,2.548388957977295,0.3481378853321075,0.3481378853321075,0.0,231.26870727539065,240.0,10362.5126953125,-0.0,3360.319091796875,1.0,283.1499938964844,287.80645751953125,290.2021484375,290.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494576752185821,1.0,0.0,0.0,0.531916618347168,0.5319202542304993,1.8879070751154362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.594482421875,0.0,23.968286514282227,1895.4371337890625,0.0,373.6809997558594,0.2534633278846741,1.0,0.0,3.0,1.0,0.0
11977200,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7079543471336365,0.2802775800228119,0.2573692202568054,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.901343822479248,0.5953177809715271,0.5667833685874939,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8628972172737122,0.5235791802406311,0.3682137131690979,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7741797566413879,0.3727206587791443,0.3578983545303345,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6906285285949707,0.2608710825443268,1.1987645626068115,288.350830078125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3233947753906,288.35089111328125,1.0,0.6527750492095947,1.0,1.0,0.0,1.0,-3.301170587539673,3.301161766052246,8.758261174079962e-06,2.548388957977295,0.3481378853321075,0.3481378853321075,0.0,231.26870727539065,240.0,10362.5126953125,-0.0,3360.319091796875,1.0,283.1499938964844,287.80645751953125,290.2021484375,290.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494576752185821,1.0,0.0,0.0,0.531916618347168,0.5319202542304993,1.8879070751154362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.594482421875,0.0,23.968286514282227,1895.4371337890625,0.0,373.6809997558594,0.2534633278846741,1.0,0.0,3.0,1.0,0.0
11977260,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7062904834747314,0.2806150615215301,0.2577740550041199,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8990663290023804,0.5957483649253845,0.5672991871833801,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8632004261016846,0.5284574031829834,0.3716658353805542,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7726466655731201,0.3735222518444061,0.3587606847286224,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6891090273857117,0.2613182961940765,1.201273798942566,288.3515930175781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32305908203125,288.3516540527344,1.0,0.6555386185646057,1.0,1.0,0.0,1.0,-3.310483932495117,3.3104751110076904,8.80769221112132e-06,2.555556535720825,0.3488585650920868,0.3488585650920868,0.0,234.33155822753903,243.0,10389.171875,-0.0,3398.83203125,1.0,283.1499938964844,287.80584716796875,290.1910705566406,290.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507900476455688,1.0,0.0,0.0,0.5333660840988159,0.5333697199821472,1.8982099447839573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.093994140625,0.0,24.053028106689453,1895.4371337890625,0.0,376.6981506347656,0.2536231279373169,1.0,0.0,3.0,1.0,0.0
11977320,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7062904834747314,0.2806150615215301,0.2577740550041199,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8990663290023804,0.5957483649253845,0.5672991871833801,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8632004261016846,0.5284574031829834,0.3716658353805542,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7726466655731201,0.3735222518444061,0.3587606847286224,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6891090273857117,0.2613182961940765,1.201273798942566,288.3515930175781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32305908203125,288.3516540527344,1.0,0.6555386185646057,1.0,1.0,0.0,1.0,-3.310483932495117,3.3104751110076904,8.80769221112132e-06,2.555556535720825,0.3488585650920868,0.3488585650920868,0.0,234.33155822753903,243.0,10389.171875,-0.0,3398.83203125,1.0,283.1499938964844,287.80584716796875,290.1910705566406,290.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17980.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507900476455688,1.0,0.0,0.0,0.5333660840988159,0.5333697199821472,1.8982099447839573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.093994140625,0.0,24.053028106689453,1895.4371337890625,0.0,376.6981506347656,0.2536231279373169,1.0,0.0,3.0,1.0,0.0
11977380,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7046421766281128,0.2809348106384277,0.2581628561019897,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8968129754066467,0.5961383581161499,0.5677769780158997,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8635178208351135,0.53333979845047,0.3751204907894134,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7711379528045654,0.3743031024932861,0.3596034348011017,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6876097917556763,0.2617510557174682,1.2037183046340942,288.3522033691406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3226928710937,288.3522644042969,1.0,0.6582732796669006,1.0,1.0,0.0,1.0,-3.319633960723877,3.31962513923645,8.856506610754877e-06,2.562642812728882,0.3495855033397674,0.3495855033397674,0.0,237.3932037353516,246.0,10415.8759765625,-0.0,3437.15966796875,1.0,283.1499938964844,287.8050842285156,290.177734375,290.9543762207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524268805980682,1.0,0.0,0.0,0.5348334312438965,0.5348371267318726,1.908668956218662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.345703125,0.0,24.13905334472656,1895.4371337890625,0.0,380.4368591308594,0.2537855207920074,1.0,0.0,3.0,1.0,0.0
11977440,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7046421766281128,0.2809348106384277,0.2581628561019897,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8968129754066467,0.5961383581161499,0.5677769780158997,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8635178208351135,0.53333979845047,0.3751204907894134,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7711379528045654,0.3743031024932861,0.3596034348011017,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6876097917556763,0.2617510557174682,1.2037183046340942,288.3522033691406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3226928710937,288.3522644042969,1.0,0.6582732796669006,1.0,1.0,0.0,1.0,-3.319633960723877,3.31962513923645,8.856506610754877e-06,2.562642812728882,0.3495855033397674,0.3495855033397674,0.0,237.3932037353516,246.0,10415.8759765625,-0.0,3437.15966796875,1.0,283.1499938964844,287.8050842285156,290.177734375,290.9543762207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524268805980682,1.0,0.0,0.0,0.5348334312438965,0.5348371267318726,1.908668956218662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.345703125,0.0,24.13905334472656,1895.4371337890625,0.0,380.4368591308594,0.2537855207920074,1.0,0.0,3.0,1.0,0.0
11977500,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7038236856460571,0.2810879349708557,0.2583511471748352,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8956949710845947,0.5963173508644104,0.5680009126663208,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8636818528175354,0.5357828140258789,0.3768489360809326,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7703922390937805,0.3746853768825531,0.36001718044281,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6868675351142883,0.261961817741394,1.2049154043197632,288.3524475097656,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.322509765625,288.3524780273437,1.0,0.6596294045448303,1.0,1.0,0.0,1.0,-3.324145793914795,3.324136734008789,8.880667337507475e-06,2.566153049468994,0.3499508500099182,0.3499508500099182,0.0,238.9232482910156,246.0,10429.232421875,-0.0,3456.2451171875,1.0,283.1499938964844,287.8046569824219,290.1699523925781,290.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45332932472229,1.0,0.0,0.0,0.5355729460716248,0.535576581954956,1.9139504203735672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.84033203125,0.0,24.182493209838867,1895.4371337890625,0.0,382.5135192871094,0.2538675963878631,1.0,0.0,3.0,1.0,0.0
11977560,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7030090689659119,0.2812367677688598,0.258535623550415,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8945826292037964,0.5964860320091248,0.5682151913642883,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8638492226600647,0.5382269024848938,0.3785781264305115,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7696523070335388,0.3750624060630798,0.3604259788990021,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6861301064491272,0.2621690034866333,1.2060965299606323,288.3526306152344,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32232666015625,288.3526611328125,1.0,0.6609783172607422,1.0,1.0,0.0,1.0,-3.3286168575286865,3.32860803604126,8.904670721676666e-06,2.5696420669555664,0.3503170609474182,0.3503170609474182,0.0,240.4529266357422,249.0,10442.5830078125,-0.0,3475.28125,1.0,283.1499938964844,287.80419921875,290.1614074707031,290.94073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542604088783264,1.0,0.0,0.0,0.5363154411315918,0.5363190770149231,1.9192613720520058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.2431640625,0.0,24.226173400878903,1895.4371337890625,0.0,384.6676025390625,0.2539501786231994,1.0,0.0,3.0,1.0,0.0
11977620,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7013915181159973,0.281522125005722,0.2588934600353241,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8923749327659607,0.5967928767204285,0.5686151385307312,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8641936779022217,0.5431185960769653,0.3820386230945587,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7681891918182373,0.3758010566234588,0.3612290918827057,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6846696734428406,0.2625729441642761,1.2084120512008667,288.3529052734375,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32196044921875,288.3529357910156,1.0,0.6636552810668945,1.0,1.0,0.0,1.0,-3.337440729141236,3.337431669235229,8.952214557211846e-06,2.576558351516724,0.3510512113571167,0.3510512113571167,0.0,243.51124572753903,252.0,10469.2490234375,-0.0,3513.211669921875,1.0,283.1499938964844,287.8031921386719,290.1422119140625,290.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561424851417541,1.0,0.0,0.0,0.537807822227478,0.5378115177154541,1.9299575271247704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.784423828125,0.0,24.314132690429688,1895.4371337890625,0.0,389.0579223632813,0.2541165947914123,1.0,0.0,3.0,1.0,0.0
11977680,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7013915181159973,0.281522125005722,0.2588934600353241,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8923749327659607,0.5967928767204285,0.5686151385307312,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8641936779022217,0.5431185960769653,0.3820386230945587,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7681891918182373,0.3758010566234588,0.3612290918827057,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6846696734428406,0.2625729441642761,1.2084120512008667,288.3529052734375,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32196044921875,288.3529357910156,1.0,0.6636552810668945,1.0,1.0,0.0,1.0,-3.337440729141236,3.337431669235229,8.952214557211846e-06,2.576558351516724,0.3510512113571167,0.3510512113571167,0.0,243.51124572753903,252.0,10469.2490234375,-0.0,3513.211669921875,1.0,283.1499938964844,287.8031921386719,290.1422119140625,290.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561424851417541,1.0,0.0,0.0,0.537807822227478,0.5378115177154541,1.9299575271247704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.784423828125,0.0,24.314132690429688,1895.4371337890625,0.0,389.0579223632813,0.2541165947914123,1.0,0.0,3.0,1.0,0.0
11977740,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6997895240783691,0.2817915081977844,0.2592369616031647,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.890189528465271,0.5970591902732849,0.5689771771430969,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8645505309104919,0.5480148792266846,0.3855020701885223,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7667479515075684,0.3765192925930023,0.3620130121707916,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6832283139228821,0.262963205575943,1.2106664180755615,288.3530578613281,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3215637207031,288.35308837890625,1.0,0.6663046479225159,1.0,1.0,0.0,1.0,-3.346108913421631,3.346099853515625,8.999143574328627e-06,2.583390951156616,0.3517864048480987,0.3517864048480987,0.0,246.568115234375,255.0,10495.8388671875,-0.0,3550.950439453125,1.0,283.1499938964844,287.8020935058594,290.1204833984375,290.9049377441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579761624336242,1.0,0.0,0.0,0.5393073558807373,0.5393109917640686,1.940734506433728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.001953125,0.0,24.402740478515625,1895.4371337890625,0.0,393.3825378417969,0.2542843520641327,1.0,0.0,3.0,1.0,0.0
11977800,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6997895240783691,0.2817915081977844,0.2592369616031647,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.890189528465271,0.5970591902732849,0.5689771771430969,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8645505309104919,0.5480148792266846,0.3855020701885223,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7667479515075684,0.3765192925930023,0.3620130121707916,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6832283139228821,0.262963205575943,1.2106664180755615,288.3530578613281,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3215637207031,288.35308837890625,1.0,0.6663046479225159,1.0,1.0,0.0,1.0,-3.346108913421631,3.346099853515625,8.999143574328627e-06,2.583390951156616,0.3517864048480987,0.3517864048480987,0.0,246.568115234375,255.0,10495.8388671875,-0.0,3550.950439453125,1.0,283.1499938964844,287.8020935058594,290.1204833984375,290.9049377441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579761624336242,1.0,0.0,0.0,0.5393073558807373,0.5393109917640686,1.940734506433728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.001953125,0.0,24.402740478515625,1895.4371337890625,0.0,393.3825378417969,0.2542843520641327,1.0,0.0,3.0,1.0,0.0
11977860,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6982027888298035,0.2820453643798828,0.2595665454864502,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.88802570104599,0.5972854495048523,0.5693016052246094,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8649189472198486,0.552915632724762,0.3889683485031128,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7653275728225708,0.3772171437740326,0.362777829170227,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6818053722381592,0.2633400857448578,1.2128610610961914,288.35308837890625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3211364746094,288.3531188964844,1.0,0.668927013874054,1.0,1.0,0.0,1.0,-3.354623794555664,3.354614734649658,9.045455954037608e-06,2.590138912200928,0.352521151304245,0.352521151304245,0.0,249.6236114501953,258.0,10522.3173828125,-0.0,3588.49755859375,1.0,283.1499938964844,287.8009033203125,290.0968322753906,290.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,17979.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597162902355194,1.0,0.0,0.0,0.5408108830451965,0.5408145785331726,1.951570993696805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.944091796875,0.0,24.491809844970703,1895.4371337890625,0.0,397.5303039550781,0.2544531524181366,1.0,0.0,3.0,1.0,0.0
11977920,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6982027888298035,0.2820453643798828,0.2595665454864502,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.88802570104599,0.5972854495048523,0.5693016052246094,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8649189472198486,0.552915632724762,0.3889683485031128,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7653275728225708,0.3772171437740326,0.362777829170227,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6818053722381592,0.2633400857448578,1.2128610610961914,288.35308837890625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3211364746094,288.3531188964844,1.0,0.668927013874054,1.0,1.0,0.0,1.0,-3.354623794555664,3.354614734649658,9.045455954037608e-06,2.590138912200928,0.352521151304245,0.352521151304245,0.0,249.6236114501953,258.0,10522.3173828125,-0.0,3588.49755859375,1.0,283.1499938964844,287.8009033203125,290.0968322753906,290.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,17979.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597162902355194,1.0,0.0,0.0,0.5408108830451965,0.5408145785331726,1.951570993696805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.944091796875,0.0,24.491809844970703,1895.4371337890625,0.0,397.5303039550781,0.2544531524181366,1.0,0.0,3.0,1.0,0.0
11977980,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6966312527656555,0.2822840809822082,0.2598826289176941,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8858831524848938,0.5974724292755127,0.5695892572402954,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8652980327606201,0.5578203201293945,0.3924371600151062,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7639273405075073,0.3778948485851288,0.363523781299591,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6804006099700928,0.2637040019035339,1.2149977684020996,288.3529968261719,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3207397460937,288.35302734375,1.0,0.6715229749679565,1.0,1.0,0.0,1.0,-3.362988948822021,3.362979888916016,9.09115442482289e-06,2.596800804138184,0.3532541990280151,0.3532541990280151,0.0,252.6777801513672,261.0,10548.65625,-0.0,3625.8544921875,1.0,283.1499938964844,287.7996520996094,290.0716857910156,290.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613621234893799,1.0,0.0,0.0,0.5423157811164856,0.5423194169998169,1.962447093717401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.653564453125,0.0,24.581178665161133,1895.4371337890625,0.0,401.492919921875,0.254622608423233,1.0,0.0,3.0,1.0,0.0
11978040,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6966312527656555,0.2822840809822082,0.2598826289176941,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8858831524848938,0.5974724292755127,0.5695892572402954,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8652980327606201,0.5578203201293945,0.3924371600151062,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7639273405075073,0.3778948485851288,0.363523781299591,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6804006099700928,0.2637040019035339,1.2149977684020996,288.3529968261719,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3207397460937,288.35302734375,1.0,0.6715229749679565,1.0,1.0,0.0,1.0,-3.362988948822021,3.362979888916016,9.09115442482289e-06,2.596800804138184,0.3532541990280151,0.3532541990280151,0.0,252.6777801513672,261.0,10548.65625,-0.0,3625.8544921875,1.0,283.1499938964844,287.7996520996094,290.0716857910156,290.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613621234893799,1.0,0.0,0.0,0.5423157811164856,0.5423194169998169,1.962447093717401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.653564453125,0.0,24.581178665161133,1895.4371337890625,0.0,401.492919921875,0.254622608423233,1.0,0.0,3.0,1.0,0.0
11978100,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6958509683609009,0.2823978066444397,0.2600356042385101,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8848196864128113,0.5975513458251953,0.5697193145751953,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8654913902282715,0.560274064540863,0.3941724598407745,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7632344365119934,0.3782260417938232,0.3638895750045776,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6797049045562744,0.2638810873031616,1.2160444259643557,288.3529357910156,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3205261230469,288.3529663085937,1.0,0.6728110313415527,1.0,1.0,0.0,1.0,-3.367115259170532,3.3671061992645264,9.113769920077177e-06,2.6000983715057373,0.3536196947097778,0.3536196947097778,0.0,254.2042999267578,261.0,10561.763671875,-0.0,3644.459228515625,1.0,283.1499938964844,287.7989807128906,290.0586853027344,290.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621530175209045,1.0,0.0,0.0,0.5430679321289062,0.5430715680122375,1.9678942919654225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.429931640625,0.0,24.625926971435547,1895.4371337890625,0.0,403.4111022949219,0.2547075152397156,1.0,0.0,3.0,1.0,0.0
11978160,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6950744390487671,0.2825078666210174,0.2601853609085083,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8837615847587585,0.5976210236549377,0.5698406100273132,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8656870722770691,0.5627285242080688,0.3959082663059234,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.7625462412834167,0.3785522580146789,0.3642506897449493,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6790135502815247,0.264055073261261,1.2170772552490234,288.35284423828125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3203125,288.3528747558594,1.0,0.6740927696228027,1.0,1.0,0.0,1.0,-3.371205568313598,3.3711965084075928,9.136232620221564e-06,2.6033742427825928,0.3539843559265136,0.3539843559265136,0.0,255.73052978515625,264.0,10574.8271484375,-0.0,3663.017578125,1.0,283.1499938964844,287.7983093261719,290.04541015625,290.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629266560077667,1.0,0.0,0.0,0.5438194274902344,0.5438231229782104,1.9733446876557537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.1591796875,0.0,24.670692443847656,1895.4371337890625,0.0,405.2962036132813,0.2547924518585205,1.0,0.0,3.0,1.0,0.0
11978220,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6935322880744934,0.2827171385288238,0.2604751586914062,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8816618323326111,0.5977346301078796,0.5700585842132568,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8660849928855896,0.5676393508911133,0.3993810713291168,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7611837983131409,0.3791897296905517,0.3649589717388153,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6776439547538757,0.2643938958644867,1.219101905822754,288.35260009765625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.31988525390625,288.35260009765625,1.0,0.6766374111175537,1.0,1.0,0.0,1.0,-3.379280567169189,3.3792712688446045,9.180708730127662e-06,2.6098594665527344,0.3547106087207794,0.3547106087207794,0.0,258.7819519042969,267.0,10600.80859375,-0.0,3699.99609375,1.0,283.1499938964844,287.79693603515625,290.01824951171875,290.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644290804862976,1.0,0.0,0.0,0.5453197360038757,0.545323371887207,1.9842476106646245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.486572265625,0.0,24.760215759277344,1895.4371337890625,0.0,408.9822692871094,0.2549624145030975,1.0,0.0,3.0,1.0,0.0
11978280,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6935322880744934,0.2827171385288238,0.2604751586914062,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8816618323326111,0.5977346301078796,0.5700585842132568,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8660849928855896,0.5676393508911133,0.3993810713291168,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7611837983131409,0.3791897296905517,0.3649589717388153,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6776439547538757,0.2643938958644867,1.219101905822754,288.35260009765625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.31988525390625,288.35260009765625,1.0,0.6766374111175537,1.0,1.0,0.0,1.0,-3.379280567169189,3.3792712688446045,9.180708730127662e-06,2.6098594665527344,0.3547106087207794,0.3547106087207794,0.0,258.7819519042969,267.0,10600.80859375,-0.0,3699.99609375,1.0,283.1499938964844,287.79693603515625,290.01824951171875,290.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644290804862976,1.0,0.0,0.0,0.5453197360038757,0.545323371887207,1.9842476106646245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.486572265625,0.0,24.760215759277344,1895.4371337890625,0.0,408.9822692871094,0.2549624145030975,1.0,0.0,3.0,1.0,0.0
11978340,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6920044422149658,0.2829121053218841,0.2607522904872894,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8795831799507141,0.5978110432624817,0.5702432990074158,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8664908409118652,0.5725522637367249,0.4028551578521728,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7598391175270081,0.3798073828220367,0.3656487166881561,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6762915253639221,0.2647207379341125,1.2210735082626345,288.352294921875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3194580078125,288.352294921875,1.0,0.679157555103302,1.0,1.0,0.0,1.0,-3.3872158527374268,3.387206554412842,9.22457820706768e-06,2.6162548065185547,0.3554321825504303,0.3554321825504303,0.0,261.832275390625,270.0,10626.58203125,-0.0,3736.791259765625,1.0,283.1499938964844,287.7955322265625,289.99041748046875,290.7852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658756554126739,1.0,0.0,0.0,0.5468147397041321,0.5468183755874634,1.9951421847963505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.65283203125,0.0,24.8496322631836,1895.4371337890625,0.0,412.5629577636719,0.2551322281360626,1.0,0.0,3.0,1.0,0.0
11978400,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6920044422149658,0.2829121053218841,0.2607522904872894,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8795831799507141,0.5978110432624817,0.5702432990074158,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8664908409118652,0.5725522637367249,0.4028551578521728,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7598391175270081,0.3798073828220367,0.3656487166881561,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6762915253639221,0.2647207379341125,1.2210735082626345,288.352294921875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3194580078125,288.352294921875,1.0,0.679157555103302,1.0,1.0,0.0,1.0,-3.3872158527374268,3.387206554412842,9.22457820706768e-06,2.6162548065185547,0.3554321825504303,0.3554321825504303,0.0,261.832275390625,270.0,10626.58203125,-0.0,3736.791259765625,1.0,283.1499938964844,287.7955322265625,289.99041748046875,290.7852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658756554126739,1.0,0.0,0.0,0.5468147397041321,0.5468183755874634,1.9951421847963505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.65283203125,0.0,24.8496322631836,1895.4371337890625,0.0,412.5629577636719,0.2551322281360626,1.0,0.0,3.0,1.0,0.0
11978460,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6904894709587097,0.2830929160118103,0.2610169053077698,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8775203824043274,0.5978436470031738,0.5703883767127991,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8669024109840393,0.5774663090705872,0.4063299894332886,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.758510410785675,0.3804052770137787,0.3663201034069061,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6749547719955444,0.2650358974933624,1.2229936122894287,288.3518981933594,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31903076171875,288.3518981933594,1.0,0.6816529631614685,1.0,1.0,0.0,1.0,-3.395005226135254,3.394995927810669,9.26779284782242e-06,2.6225509643554688,0.3561481833457947,0.3561481833457947,0.0,264.8827209472656,273.0,10652.119140625,-0.0,3773.388427734375,1.0,283.1499938964844,287.7940673828125,289.962158203125,290.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672636091709137,1.0,0.0,0.0,0.5483026504516602,0.5483062863349915,2.0060147321032683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.67578125,0.0,24.93882942199707,1895.4371337890625,0.0,416.0280456542969,0.2553017139434814,1.0,0.0,3.0,1.0,0.0
11978520,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6904894709587097,0.2830929160118103,0.2610169053077698,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8775203824043274,0.5978436470031738,0.5703883767127991,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8669024109840393,0.5774663090705872,0.4063299894332886,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.758510410785675,0.3804052770137787,0.3663201034069061,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6749547719955444,0.2650358974933624,1.2229936122894287,288.3518981933594,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31903076171875,288.3518981933594,1.0,0.6816529631614685,1.0,1.0,0.0,1.0,-3.395005226135254,3.394995927810669,9.26779284782242e-06,2.6225509643554688,0.3561481833457947,0.3561481833457947,0.0,264.8827209472656,273.0,10652.119140625,-0.0,3773.388427734375,1.0,283.1499938964844,287.7940673828125,289.962158203125,290.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672636091709137,1.0,0.0,0.0,0.5483026504516602,0.5483062863349915,2.0060147321032683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.67578125,0.0,24.93882942199707,1895.4371337890625,0.0,416.0280456542969,0.2553017139434814,1.0,0.0,3.0,1.0,0.0
