time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6889868974685669,0.2832595705986023,0.2612690925598144,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8754717707633972,0.5978313684463501,0.5704918503761292,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8673186302185059,0.582380473613739,0.4098049104213714,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7571969032287598,0.3809834420681,0.3669731616973877,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.673633337020874,0.2653395235538482,1.2248629331588743,288.3514709472656,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3185729980469,288.3514709472656,1.0,0.6841237545013428,1.0,1.0,0.0,1.0,-3.402646780014038,3.402637481689453,9.310323548561428e-06,2.628742456436157,0.3568578660488128,0.3568578660488128,0.0,267.9333190917969,276.0,10677.3974609375,-0.0,3809.777587890625,1.0,283.1499938964844,287.7925720214844,289.9336853027344,290.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685854613780975,1.0,0.0,0.0,0.5497817993164062,0.5497854351997375,2.016852640451816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.574951171875,0.0,25.0277042388916,1895.4371337890625,0.0,419.3551940917969,0.2554706633090973,1.0,0.0,3.0,1.0,0.0
11978640,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6889868974685669,0.2832595705986023,0.2612690925598144,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8754717707633972,0.5978313684463501,0.5704918503761292,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8673186302185059,0.582380473613739,0.4098049104213714,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7571969032287598,0.3809834420681,0.3669731616973877,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.673633337020874,0.2653395235538482,1.2248629331588743,288.3514709472656,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3185729980469,288.3514709472656,1.0,0.6841237545013428,1.0,1.0,0.0,1.0,-3.402646780014038,3.402637481689453,9.310323548561428e-06,2.628742456436157,0.3568578660488128,0.3568578660488128,0.0,267.9333190917969,276.0,10677.3974609375,-0.0,3809.777587890625,1.0,283.1499938964844,287.7925720214844,289.9336853027344,290.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685854613780975,1.0,0.0,0.0,0.5497817993164062,0.5497854351997375,2.016852640451816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.574951171875,0.0,25.0277042388916,1895.4371337890625,0.0,419.3551940917969,0.2554706633090973,1.0,0.0,3.0,1.0,0.0
11978700,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6882399916648865,0.2833374142646789,0.26139035820961,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8744523525238037,0.5978078842163086,0.5705273747444153,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8675282597541809,0.5848372578620911,0.411542147397995,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7565454840660095,0.3812648952007293,0.367292582988739,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6729781627655029,0.2654869258403778,1.2257782220840454,288.3512268066406,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.318359375,288.3512268066406,1.0,0.6853496432304382,1.0,1.0,0.0,1.0,-3.406409978866577,3.406400680541992,9.331317414762452e-06,2.631796360015869,0.3572100698947906,0.3572100698947906,0.0,269.45849609375,276.0,10689.9306640625,-0.0,3827.885986328125,1.0,283.1499938964844,287.7918395996094,289.9194641113281,290.7187194824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692181050777435,1.0,0.0,0.0,0.5505173802375793,0.5505210757255554,2.0222534757863293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.984130859375,0.0,25.07198143005371,1895.4371337890625,0.0,420.9570617675781,0.2555548548698425,1.0,0.0,3.0,1.0,0.0
11978760,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6874960064888,0.2834116220474243,0.2615084648132324,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8734363317489624,0.5977732539176941,0.5705525279045105,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.867738664150238,0.5872934460639954,0.4132790863513946,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.755897581577301,0.3815413117408752,0.3676073849201202,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6723266243934631,0.2656314969062805,1.226681113243103,288.3509521484375,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.318115234375,288.3509826660156,1.0,0.686569333076477,1.0,1.0,0.0,1.0,-3.4101364612579346,3.4101271629333496,9.352133929496633e-06,2.634822130203247,0.357560396194458,0.357560396194458,0.0,270.983642578125,279.0,10702.3916015625,-0.0,3845.939453125,1.0,283.1499938964844,287.79107666015625,289.9052734375,290.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698313474655151,1.0,0.0,0.0,0.5512502193450928,0.5512539148330688,2.0276408108088617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.371826171875,0.0,25.11613845825196,1895.4371337890625,0.0,422.5157165527344,0.255638837814331,1.0,0.0,3.0,1.0,0.0
11978820,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6860169768333435,0.2835496664047241,0.2617355287075043,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8714150190353394,0.597672164440155,0.570573091506958,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8681613802909851,0.5922041535377502,0.4167516827583313,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7546124458312988,0.3820798695087433,0.3682236671447754,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6710348725318909,0.265912652015686,1.2284517288208008,288.3504333496094,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3176574707031,288.3504333496094,1.0,0.6889908909797668,1.0,1.0,0.0,1.0,-3.417482376098633,3.417473077774048,9.393252184963783e-06,2.6407923698425293,0.358255535364151,0.358255535364151,0.0,274.0340270996094,282.0,10727.1015625,-0.0,3881.890380859375,1.0,283.1499938964844,287.7895202636719,289.877197265625,290.6788024902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709973037242889,1.0,0.0,0.0,0.5527072548866272,0.5527109503746033,2.0383739141038866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.097412109375,0.0,25.204078674316406,1895.4371337890625,0.0,425.4952087402344,0.2558061182498932,1.0,0.0,3.0,1.0,0.0
11978880,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6860169768333435,0.2835496664047241,0.2617355287075043,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8714150190353394,0.597672164440155,0.570573091506958,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8681613802909851,0.5922041535377502,0.4167516827583313,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7546124458312988,0.3820798695087433,0.3682236671447754,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6710348725318909,0.265912652015686,1.2284517288208008,288.3504333496094,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3176574707031,288.3504333496094,1.0,0.6889908909797668,1.0,1.0,0.0,1.0,-3.417482376098633,3.417473077774048,9.393252184963783e-06,2.6407923698425293,0.358255535364151,0.358255535364151,0.0,274.0340270996094,282.0,10727.1015625,-0.0,3881.890380859375,1.0,283.1499938964844,287.7895202636719,289.877197265625,290.6788024902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709973037242889,1.0,0.0,0.0,0.5527072548866272,0.5527109503746033,2.0383739141038866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.097412109375,0.0,25.204078674316406,1895.4371337890625,0.0,425.4952087402344,0.2558061182498932,1.0,0.0,3.0,1.0,0.0
11978940,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6845492720603943,0.2836732864379883,0.2619499862194061,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8694074749946594,0.597527801990509,0.5705533027648926,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8685860633850098,0.5971112847328186,0.4202218949794769,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7533406019210815,0.3825985491275787,0.3688215613365173,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.669757604598999,0.2661828696727752,1.2301744222640991,288.3498229980469,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31719970703125,288.349853515625,1.0,0.6913881897926331,1.0,1.0,0.0,1.0,-3.424682140350342,3.424672842025757,9.433650120627137e-06,2.646647691726685,0.3589425981044769,0.3589425981044769,0.0,277.08404541015625,285.0,10751.5068359375,-0.0,3917.615478515625,1.0,283.1499938964844,287.7879638671875,289.84967041015625,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,17980.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720753133296966,1.0,0.0,0.0,0.5541514158248901,0.5541551113128662,2.0490398711103808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.777587890625,0.0,25.29143142700196,1895.4371337890625,0.0,428.268798828125,0.2559723556041717,1.0,0.0,3.0,1.0,0.0
11979000,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6845492720603943,0.2836732864379883,0.2619499862194061,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8694074749946594,0.597527801990509,0.5705533027648926,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8685860633850098,0.5971112847328186,0.4202218949794769,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7533406019210815,0.3825985491275787,0.3688215613365173,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.669757604598999,0.2661828696727752,1.2301744222640991,288.3498229980469,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31719970703125,288.349853515625,1.0,0.6913881897926331,1.0,1.0,0.0,1.0,-3.424682140350342,3.424672842025757,9.433650120627137e-06,2.646647691726685,0.3589425981044769,0.3589425981044769,0.0,277.08404541015625,285.0,10751.5068359375,-0.0,3917.615478515625,1.0,283.1499938964844,287.7879638671875,289.84967041015625,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,17980.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720753133296966,1.0,0.0,0.0,0.5541514158248901,0.5541551113128662,2.0490398711103808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.777587890625,0.0,25.29143142700196,1895.4371337890625,0.0,428.268798828125,0.2559723556041717,1.0,0.0,3.0,1.0,0.0
11979060,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6830922365188599,0.2837822437286377,0.2621515691280365,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.867413341999054,0.5973405241966248,0.5704934597015381,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.869011640548706,0.6020130515098572,0.4236885607242584,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7520813345909119,0.3830971419811249,0.3694008588790893,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6684945225715637,0.2664424180984497,1.2318501472473145,288.3492126464844,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3167419433594,288.3492126464844,1.0,0.6937612295150757,1.0,1.0,0.0,1.0,-3.431735277175904,3.4317259788513184,9.473311365582047e-06,2.652384281158448,0.3596211373806,0.3596211373806,0.0,280.1336669921875,288.0,10775.5927734375,-0.0,3953.107421875,1.0,283.1499938964844,287.7864074707031,289.82305908203125,290.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730607569217682,1.0,0.0,0.0,0.5555815100669861,0.5555852055549622,2.059629267137097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.440673828125,0.0,25.37812042236328,1895.4371337890625,0.0,430.8202819824219,0.2561373710632324,1.0,0.0,3.0,1.0,0.0
11979120,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6830922365188599,0.2837822437286377,0.2621515691280365,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.867413341999054,0.5973405241966248,0.5704934597015381,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.869011640548706,0.6020130515098572,0.4236885607242584,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7520813345909119,0.3830971419811249,0.3694008588790893,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.6684945225715637,0.2664424180984497,1.2318501472473145,288.3492126464844,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3167419433594,288.3492126464844,1.0,0.6937612295150757,1.0,1.0,0.0,1.0,-3.431735277175904,3.4317259788513184,9.473311365582047e-06,2.652384281158448,0.3596211373806,0.3596211373806,0.0,280.1336669921875,288.0,10775.5927734375,-0.0,3953.107421875,1.0,283.1499938964844,287.7864074707031,289.82305908203125,290.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730607569217682,1.0,0.0,0.0,0.5555815100669861,0.5555852055549622,2.059629267137097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.440673828125,0.0,25.37812042236328,1895.4371337890625,0.0,430.8202819824219,0.2561373710632324,1.0,0.0,3.0,1.0,0.0
11979180,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6816456317901611,0.2838764786720276,0.2623402774333954,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8654326796531677,0.5971112847328186,0.5703944563865662,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8694371581077576,0.6069083213806152,0.4271507859230041,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.7508339881896973,0.3835757672786712,0.3699616193771362,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6672453880310059,0.2666914761066437,1.2334800958633425,288.3485717773437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3162536621094,288.3485717773437,1.0,0.6961103677749634,1.0,1.0,0.0,1.0,-3.438643217086792,3.438633680343628,9.512229553365614e-06,2.658000469207764,0.3602907359600067,0.3602907359600067,0.0,283.18292236328125,291.0,10799.3525390625,-0.0,3988.3642578125,1.0,283.1499938964844,287.7848205566406,289.79754638671875,290.603271484375,293.1499938964844,293.1499938964844,283.1499938964844,17980.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739494323730469,1.0,0.0,0.0,0.5569965839385986,0.5570002794265747,2.0701344638496263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.11572265625,0.0,25.46408462524414,1895.4371337890625,0.0,433.1344299316406,0.2563010156154632,1.0,0.0,3.0,1.0,0.0
11979240,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6816456317901611,0.2838764786720276,0.2623402774333954,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8654326796531677,0.5971112847328186,0.5703944563865662,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8694371581077576,0.6069083213806152,0.4271507859230041,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.7508339881896973,0.3835757672786712,0.3699616193771362,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.6672453880310059,0.2666914761066437,1.2334800958633425,288.3485717773437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3162536621094,288.3485717773437,1.0,0.6961103677749634,1.0,1.0,0.0,1.0,-3.438643217086792,3.438633680343628,9.512229553365614e-06,2.658000469207764,0.3602907359600067,0.3602907359600067,0.0,283.18292236328125,291.0,10799.3525390625,-0.0,3988.3642578125,1.0,283.1499938964844,287.7848205566406,289.79754638671875,290.603271484375,293.1499938964844,293.1499938964844,283.1499938964844,17980.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739494323730469,1.0,0.0,0.0,0.5569965839385986,0.5570002794265747,2.0701344638496263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.11572265625,0.0,25.46408462524414,1895.4371337890625,0.0,433.1344299316406,0.2563010156154632,1.0,0.0,3.0,1.0,0.0
11979300,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6809259653091431,0.2839179039001465,0.2624295949935913,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8644471764564514,0.5969808101654053,0.570330023765564,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8696495890617371,0.6093531250953674,0.4288798868656158,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7502145171165466,0.383807361125946,0.3702348172664642,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6666259169578552,0.2668120563030243,1.2342777252197266,288.3482360839844,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3160095214844,288.3482360839844,1.0,0.6972757577896118,1.0,1.0,0.0,1.0,-3.4420413970947266,3.4420318603515625,9.531398973194882e-06,2.660761594772339,0.3606219887733459,0.3606219887733459,0.0,284.7073059082031,291.0,10811.1025390625,-0.0,4005.898681640625,1.0,283.1499938964844,287.7840270996094,289.7853088378906,290.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743567705154419,1.0,0.0,0.0,0.5576980113983154,0.5577017068862915,2.075351623886945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.46728515625,0.0,25.50676345825196,1895.4371337890625,0.0,434.1993713378906,0.2563823163509369,1.0,0.0,3.0,1.0,0.0
11979360,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6802089214324951,0.2839557230472564,0.2625158429145813,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.8634653091430664,0.596840500831604,0.5702565312385559,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.8698618412017822,0.6117958426475525,0.4306076765060425,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.74959796667099,0.384034126996994,0.3705036044120788,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6660099625587463,0.2669301927089691,1.2350647449493408,288.3478698730469,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3157653808594,288.3478698730469,1.0,0.6984354853630066,1.0,1.0,0.0,1.0,-3.4454050064086914,3.445395469665528,9.5503892225679e-06,2.6634929180145264,0.3609509766101837,0.3609509766101837,0.0,286.23162841796875,294.0,10822.7705078125,-0.0,4023.377197265625,1.0,283.1499938964844,287.7832336425781,289.7734680175781,290.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747380912303924,1.0,0.0,0.0,0.5583955645561218,0.5583992600440979,2.0805464018280882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.832275390625,0.0,25.54924964904785,1895.4371337890625,0.0,435.19866943359375,0.2564632296562195,1.0,0.0,3.0,1.0,0.0
11979420,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6787822246551514,0.2840204238891601,0.2626786231994629,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.861511766910553,0.5965301394462585,0.5700817108154297,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8702849745750427,0.6166746020317078,0.4340585470199585,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.7483730316162109,0.384472906589508,0.371027410030365,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6647883057594299,0.267159104347229,1.2366063594818115,288.34716796875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3152770996094,288.34716796875,1.0,0.7007375955581665,1.0,1.0,0.0,1.0,-3.4520263671875,3.452016592025757,9.587808563082945e-06,2.668863534927368,0.3616018295288086,0.3616018295288086,0.0,289.2799377441406,297.0,10845.8515625,-0.0,4058.1552734375,1.0,283.1499938964844,287.7816467285156,289.7510070800781,290.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754203855991363,1.0,0.0,0.0,0.5597781538963318,0.5597818493843079,2.0908620612658524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.620361328125,0.0,25.633590698242188,1895.4371337890625,0.0,436.9925537109375,0.2566238641738891,1.0,0.0,3.0,1.0,0.0
11979480,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6787822246551514,0.2840204238891601,0.2626786231994629,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.861511766910553,0.5965301394462585,0.5700817108154297,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8702849745750427,0.6166746020317078,0.4340585470199585,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.7483730316162109,0.384472906589508,0.371027410030365,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6647883057594299,0.267159104347229,1.2366063594818115,288.34716796875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3152770996094,288.34716796875,1.0,0.7007375955581665,1.0,1.0,0.0,1.0,-3.4520263671875,3.452016592025757,9.587808563082945e-06,2.668863534927368,0.3616018295288086,0.3616018295288086,0.0,289.2799377441406,297.0,10845.8515625,-0.0,4058.1552734375,1.0,283.1499938964844,287.7816467285156,289.7510070800781,290.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754203855991363,1.0,0.0,0.0,0.5597781538963318,0.5597818493843079,2.0908620612658524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.620361328125,0.0,25.633590698242188,1895.4371337890625,0.0,436.9925537109375,0.2566238641738891,1.0,0.0,3.0,1.0,0.0
11979540,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6773651838302612,0.2840702831745147,0.262828379869461,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8595719933509827,0.5961804986000061,0.5698702335357666,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8707061409950256,0.6215435266494751,0.4375027418136596,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7471586465835571,0.384891927242279,0.3715328574180603,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6635801196098328,0.2673782408237457,1.2381054162979126,288.3464660644531,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31475830078125,288.346435546875,1.0,0.703016459941864,1.0,1.0,0.0,1.0,-3.4585063457489014,3.4584968090057373,9.62447484198492e-06,2.674109697341919,0.3622429072856903,0.3622429072856903,0.0,292.32763671875,300.0,10868.58203125,-0.0,4092.690185546875,1.0,283.1499938964844,287.7800598144531,289.73052978515625,290.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17980.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475991815328598,1.0,0.0,0.0,0.5611434578895569,0.561147153377533,2.1010738038285133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.511962890625,0.0,25.717044830322266,1895.4371337890625,0.0,438.5007629394531,0.2567828595638275,1.0,0.0,3.0,1.0,0.0
11979600,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6773651838302612,0.2840702831745147,0.262828379869461,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8595719933509827,0.5961804986000061,0.5698702335357666,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8707061409950256,0.6215435266494751,0.4375027418136596,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7471586465835571,0.384891927242279,0.3715328574180603,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6635801196098328,0.2673782408237457,1.2381054162979126,288.3464660644531,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31475830078125,288.346435546875,1.0,0.703016459941864,1.0,1.0,0.0,1.0,-3.4585063457489014,3.4584968090057373,9.62447484198492e-06,2.674109697341919,0.3622429072856903,0.3622429072856903,0.0,292.32763671875,300.0,10868.58203125,-0.0,4092.690185546875,1.0,283.1499938964844,287.7800598144531,289.73052978515625,290.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17980.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475991815328598,1.0,0.0,0.0,0.5611434578895569,0.561147153377533,2.1010738038285133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.511962890625,0.0,25.717044830322266,1895.4371337890625,0.0,438.5007629394531,0.2567828595638275,1.0,0.0,3.0,1.0,0.0
11979660,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6759575605392456,0.2841052412986755,0.2629651129245758,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8576459288597107,0.5957925915718079,0.5696229338645935,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8711245059967041,0.6264011263847351,0.4409392178058624,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7459543943405151,0.3852912485599518,0.3720200657844543,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6623852849006653,0.2675879001617431,1.23956298828125,288.345703125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31427001953125,288.345703125,1.0,0.7052724957466125,1.0,1.0,0.0,1.0,-3.464846611022949,3.464837074279785,9.660386240284424e-06,2.6792309284210205,0.3628740310668945,0.3628740310668945,0.0,295.37469482421875,303.0,10890.9599609375,-0.0,4126.97998046875,1.0,283.1499938964844,287.7784729003906,289.7122497558594,290.5222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764488339424133,1.0,0.0,0.0,0.5624908804893494,0.5624945759773254,2.1111761228098658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.538818359375,0.0,25.79957389831543,1895.4371337890625,0.0,439.7107849121094,0.2569401264190674,1.0,0.0,3.0,1.0,0.0
11979720,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6759575605392456,0.2841052412986755,0.2629651129245758,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8576459288597107,0.5957925915718079,0.5696229338645935,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8711245059967041,0.6264011263847351,0.4409392178058624,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7459543943405151,0.3852912485599518,0.3720200657844543,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6623852849006653,0.2675879001617431,1.23956298828125,288.345703125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31427001953125,288.345703125,1.0,0.7052724957466125,1.0,1.0,0.0,1.0,-3.464846611022949,3.464837074279785,9.660386240284424e-06,2.6792309284210205,0.3628740310668945,0.3628740310668945,0.0,295.37469482421875,303.0,10890.9599609375,-0.0,4126.97998046875,1.0,283.1499938964844,287.7784729003906,289.7122497558594,290.5222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764488339424133,1.0,0.0,0.0,0.5624908804893494,0.5624945759773254,2.1111761228098658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.538818359375,0.0,25.79957389831543,1895.4371337890625,0.0,439.7107849121094,0.2569401264190674,1.0,0.0,3.0,1.0,0.0
11979780,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6745575070381165,0.284124344587326,0.2630884051322937,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8557314872741699,0.5953643918037415,0.5693395137786865,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8715320825576782,0.6312191486358643,0.4443586766719818,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7447582483291626,0.3856701254844665,0.372488796710968,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6612024307250977,0.2677880227565765,1.24098002910614,288.3449401855469,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3136291503906,288.3449401855469,1.0,0.7075052261352539,1.0,1.0,0.0,1.0,-3.471035957336426,3.4710264205932617,9.695473636384122e-06,2.684218168258667,0.3634949624538421,0.3634949624538421,0.0,298.4230041503906,306.0,10912.96484375,-0.0,4161.00146484375,1.0,283.1499938964844,287.7768859863281,289.6964416503906,290.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,17981.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767883419990539,1.0,0.0,0.0,0.5638198256492615,0.5638235211372375,2.1211635115037097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.732177734375,0.0,25.881128311157227,1895.4371337890625,0.0,440.61181640625,0.2570955455303192,1.0,0.0,3.0,1.0,0.0
11979840,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6745575070381165,0.284124344587326,0.2630884051322937,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8557314872741699,0.5953643918037415,0.5693395137786865,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8715320825576782,0.6312191486358643,0.4443586766719818,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7447582483291626,0.3856701254844665,0.372488796710968,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6612024307250977,0.2677880227565765,1.24098002910614,288.3449401855469,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3136291503906,288.3449401855469,1.0,0.7075052261352539,1.0,1.0,0.0,1.0,-3.471035957336426,3.4710264205932617,9.695473636384122e-06,2.684218168258667,0.3634949624538421,0.3634949624538421,0.0,298.4230041503906,306.0,10912.96484375,-0.0,4161.00146484375,1.0,283.1499938964844,287.7768859863281,289.6964416503906,290.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,17981.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767883419990539,1.0,0.0,0.0,0.5638198256492615,0.5638235211372375,2.1211635115037097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.732177734375,0.0,25.881128311157227,1895.4371337890625,0.0,440.61181640625,0.2570955455303192,1.0,0.0,3.0,1.0,0.0
11979900,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.6738557815551758,0.2841260731220245,0.2631440162658691,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8547725677490234,0.5951298475265503,0.5691807866096497,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8717107772827148,0.6335670351982117,0.446036696434021,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7441588640213013,0.385850042104721,0.3727152049541473,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.6606117486953735,0.267883688211441,1.241672396659851,288.34454345703125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31298828125,288.34454345703125,1.0,0.7086105346679688,1.0,1.0,0.0,1.0,-3.4740359783172607,3.4740262031555176,9.7124939202331e-06,2.686631917953491,0.3638012111186981,0.3638012111186981,0.0,299.9525756835937,306.0,10923.779296875,-0.0,4177.83984375,1.0,283.1499938964844,287.7760925292969,289.6895751953125,290.5008544921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769143462181091,1.0,0.0,0.0,0.564476728439331,0.5644804239273071,2.1261090665802843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.395263671875,0.0,25.921506881713867,1895.4371337890625,0.0,440.94671630859375,0.2571725249290466,1.0,0.0,3.0,1.0,0.0
11979960,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.6731517910957336,0.2841223776340484,0.2631950676441192,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.8538110852241516,0.5948815941810608,0.5690091252326965,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.871867299079895,0.6358805298805237,0.4476861357688904,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.7435575723648071,0.3860233724117279,0.3729357421398163,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.6600205302238464,0.2679758667945862,1.2423514127731323,288.3441162109375,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31219482421875,288.3441162109375,1.0,0.7097069621086121,1.0,1.0,0.0,1.0,-3.476957321166992,3.476947546005249,9.729076737130526e-06,2.6889803409576416,0.3641043901443481,0.3641043901443481,0.0,301.4862365722656,309.0,10934.4453125,-0.0,4194.52587890625,1.0,283.1499938964844,287.7752990722656,289.6834411621094,290.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770102500915527,1.0,0.0,0.0,0.565127968788147,0.565131664276123,2.1310178510702823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.0966796875,0.0,25.96158790588379,1895.4371337890625,0.0,441.2018432617188,0.2572489380836487,1.0,0.0,3.0,1.0,0.0
11980020,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6717450618743896,0.2841004729270935,0.2632840573787689,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.851891279220581,0.5943511724472046,0.5686324834823608,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8721501231193542,0.640462338924408,0.4509405493736267,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7423567771911621,0.3863519132137298,0.373359739780426,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6588426828384399,0.268150120973587,1.2436660528182983,288.3432312011719,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3105163574219,288.3432312011719,1.0,0.7118747234344482,1.0,1.0,0.0,1.0,-3.482617855072021,3.4826080799102783,9.761218279891182e-06,2.693519115447998,0.3647013008594513,0.3647013008594513,0.0,304.55487060546875,312.0,10955.3896484375,-0.0,4227.505859375,1.0,283.1499938964844,287.7736511230469,289.6733703613281,290.4857177734375,293.1499938964844,293.1499938964844,283.1499938964844,17981.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771032333374023,1.0,0.0,0.0,0.5664128661155701,0.5664165616035461,2.1407190686772992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.62451171875,0.0,26.04079818725586,1895.4371337890625,0.0,441.4492492675781,0.2574000358581543,1.0,0.0,3.0,1.0,0.0
11980080,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6717450618743896,0.2841004729270935,0.2632840573787689,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.851891279220581,0.5943511724472046,0.5686324834823608,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8721501231193542,0.640462338924408,0.4509405493736267,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7423567771911621,0.3863519132137298,0.373359739780426,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6588426828384399,0.268150120973587,1.2436660528182983,288.3432312011719,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3105163574219,288.3432312011719,1.0,0.7118747234344482,1.0,1.0,0.0,1.0,-3.482617855072021,3.4826080799102783,9.761218279891182e-06,2.693519115447998,0.3647013008594513,0.3647013008594513,0.0,304.55487060546875,312.0,10955.3896484375,-0.0,4227.505859375,1.0,283.1499938964844,287.7736511230469,289.6733703613281,290.4857177734375,293.1499938964844,293.1499938964844,283.1499938964844,17981.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771032333374023,1.0,0.0,0.0,0.5664128661155701,0.5664165616035461,2.1407190686772992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.62451171875,0.0,26.04079818725586,1895.4371337890625,0.0,441.4492492675781,0.2574000358581543,1.0,0.0,3.0,1.0,0.0
11980140,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6703459620475769,0.2840603590011596,0.2633565962314605,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8499844074249268,0.5937808752059937,0.5682170391082764,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8724208474159241,0.6450133919715881,0.4541682600975036,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.7411637306213379,0.3866574764251709,0.3737619817256927,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.657676100730896,0.2683121263980865,1.2449246644973757,288.34228515625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30889892578125,288.34228515625,1.0,0.7140116691589355,1.0,1.0,0.0,1.0,-3.488086223602295,3.488076448440552,9.792274795472622e-06,2.697887659072876,0.3652854561805725,0.3652854561805725,0.0,307.6178283691406,300.0,10975.859375,-0.0,4260.046875,1.0,283.1499938964844,287.7720031738281,289.6665954589844,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770593047142029,1.0,0.0,0.0,0.5676734447479248,0.5676771402359009,2.1502582825405625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.369873046875,0.0,26.11867332458496,1895.4371337890625,0.0,441.3323669433594,0.2575486600399017,1.0,0.0,3.0,1.0,0.0
11980200,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6703459620475769,0.2840603590011596,0.2633565962314605,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8499844074249268,0.5937808752059937,0.5682170391082764,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8724208474159241,0.6450133919715881,0.4541682600975036,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.7411637306213379,0.3866574764251709,0.3737619817256927,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.657676100730896,0.2683121263980865,1.2449246644973757,288.34228515625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30889892578125,288.34228515625,1.0,0.7140116691589355,1.0,1.0,0.0,1.0,-3.488086223602295,3.488076448440552,9.792274795472622e-06,2.697887659072876,0.3652854561805725,0.3652854561805725,0.0,307.6178283691406,300.0,10975.859375,-0.0,4260.046875,1.0,283.1499938964844,287.7720031738281,289.6665954589844,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770593047142029,1.0,0.0,0.0,0.5676734447479248,0.5676771402359009,2.1502582825405625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.369873046875,0.0,26.11867332458496,1895.4371337890625,0.0,441.3323669433594,0.2575486600399017,1.0,0.0,3.0,1.0,0.0
11980260,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.6723602414131165,0.2840191721916199,0.2631598711013794,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8521868586540222,0.5931812524795532,0.5674955248832703,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8771213293075562,0.64955073595047,0.4571798145771026,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.7433940172195435,0.3869491517543793,0.3738720118999481,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.659749448299408,0.268472284078598,1.244847297668457,288.3402404785156,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3075256347656,288.3401794433594,1.0,0.7120271921157837,1.0,1.0,0.0,1.0,-3.4906482696533203,3.490638494491577,9.807123205973768e-06,2.700037717819214,0.3658373653888702,0.3658373653888702,0.0,303.5739440917969,288.0,10992.6103515625,-0.0,4242.6630859375,1.0,283.1499938964844,287.76983642578125,289.663330078125,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,17982.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768643677234649,1.0,0.0,0.0,0.568882405757904,0.5688861012458801,2.159426593095759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.827392578125,0.0,26.193897247314453,1895.4371337890625,0.0,440.81390380859375,0.2576929628849029,1.0,0.0,3.0,1.0,0.0
11980320,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.6723602414131165,0.2840191721916199,0.2631598711013794,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8521868586540222,0.5931812524795532,0.5674955248832703,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8771213293075562,0.64955073595047,0.4571798145771026,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.7433940172195435,0.3869491517543793,0.3738720118999481,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.659749448299408,0.268472284078598,1.244847297668457,288.3402404785156,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3075256347656,288.3401794433594,1.0,0.7120271921157837,1.0,1.0,0.0,1.0,-3.4906482696533203,3.490638494491577,9.807123205973768e-06,2.700037717819214,0.3658373653888702,0.3658373653888702,0.0,303.5739440917969,288.0,10992.6103515625,-0.0,4242.6630859375,1.0,283.1499938964844,287.76983642578125,289.663330078125,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,17982.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768643677234649,1.0,0.0,0.0,0.568882405757904,0.5688861012458801,2.159426593095759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.827392578125,0.0,26.193897247314453,1895.4371337890625,0.0,440.81390380859375,0.2576929628849029,1.0,0.0,3.0,1.0,0.0
11980380,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.676441490650177,0.2840120494365692,0.2628448903560638,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8568549156188965,0.5925764441490173,0.566613495349884,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8845201134681702,0.6540970206260681,0.4600830078125,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7476983070373535,0.3872542977333069,0.3738383650779724,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.6638012528419495,0.2686635255813598,1.244160771369934,288.3373107910156,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3066711425781,288.33721923828125,1.0,0.7082076668739319,1.0,1.0,0.0,1.0,-3.491835594177246,3.491825819015503,9.814069017011208e-06,2.701056718826294,0.3663421273231506,0.3663421273231506,0.0,295.6163024902344,276.0,11006.98828125,-0.0,4198.3251953125,1.0,283.1499938964844,287.7669677734375,289.6637268066406,290.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,17983.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764842391014099,1.0,0.0,0.0,0.5699976086616516,0.5700013041496277,2.1679015915765376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.56591796875,0.0,26.263952255249023,1895.4371337890625,0.0,439.80462646484375,0.2578284740447998,1.0,0.0,3.0,1.0,0.0
