time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.676441490650177,0.2840120494365692,0.2628448903560638,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8568549156188965,0.5925764441490173,0.566613495349884,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8845201134681702,0.6540970206260681,0.4600830078125,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7476983070373535,0.3872542977333069,0.3738383650779724,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.6638012528419495,0.2686635255813598,1.244160771369934,288.3373107910156,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3066711425781,288.33721923828125,1.0,0.7082076668739319,1.0,1.0,0.0,1.0,-3.491835594177246,3.491825819015503,9.814069017011208e-06,2.701056718826294,0.3663421273231506,0.3663421273231506,0.0,295.6163024902344,276.0,11006.98828125,-0.0,4198.3251953125,1.0,283.1499938964844,287.7669677734375,289.6637268066406,290.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,17983.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764842391014099,1.0,0.0,0.0,0.5699976086616516,0.5700013041496277,2.1679015915765376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.56591796875,0.0,26.263952255249023,1895.4371337890625,0.0,439.80462646484375,0.2578284740447998,1.0,0.0,3.0,1.0,0.0
11980500,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.678997814655304,0.2840204536914825,0.2626689672470093,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8598064184188843,0.5922729969024658,0.5661402940750122,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8888948559761047,0.6563730835914612,0.4615136384963989,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.750377357006073,0.3874125778675079,0.3737958073616028,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6663317680358887,0.2687724232673645,1.2437282800674438,288.3357849121094,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.306396484375,288.335693359375,1.0,0.7058887481689453,1.0,1.0,0.0,1.0,-3.492204427719116,3.492194652557373,9.816247256821953e-06,2.7013802528381348,0.3665785193443298,0.3665785193443298,0.0,290.8345642089844,276.0,11013.5771484375,-0.0,4170.77197265625,1.0,283.1499938964844,287.7654724121094,289.6654052734375,290.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,17984.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762127995491028,1.0,0.0,0.0,0.570521891117096,0.570525586605072,2.1718912890378306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.861083984375,0.0,26.297008514404297,1895.4371337890625,0.0,439.08538818359375,0.2578926086425781,1.0,0.0,3.0,1.0,0.0
11980560,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6818217635154724,0.2840354442596435,0.2624871134757995,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8630836009979248,0.5919686555862427,0.565653383731842,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8936193585395813,0.6586499810218811,0.4629356563091278,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7533385753631592,0.3875740468502044,0.3737435340881347,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6691305637359619,0.2688896059989929,1.2432725429534912,288.33428955078125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30621337890625,288.3341979980469,1.0,0.7033985257148743,1.0,1.0,0.0,1.0,-3.492499828338623,3.492489814758301,9.817992577154657e-06,2.7016401290893555,0.3668049871921539,0.3668049871921539,0.0,285.7207946777344,264.0,11019.84765625,-0.0,4141.04248046875,1.0,283.1499938964844,287.7640075683594,289.6680908203125,290.4815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17985.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758851528167724,1.0,0.0,0.0,0.571025013923645,0.5710287094116211,2.1757236012831527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.159912109375,0.0,26.32878875732422,1895.4371337890625,0.0,438.2187805175781,0.2579542994499206,1.0,0.0,3.0,1.0,0.0
11980620,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.6881471872329712,0.2840811610221863,0.2621148824691772,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.8704833984375,0.5913560390472412,0.5646511316299438,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.9039531350135804,0.6632031798362732,0.4657612144947052,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7600069642066956,0.3879040777683258,0.3736213743686676,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.6754242181777954,0.2691461741924286,1.2423452138900757,288.3313903808594,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3060302734375,288.331298828125,1.0,0.6980775594711304,1.0,1.0,0.0,1.0,-3.492983102798462,3.4929733276367188,9.820828381634785e-06,2.702057361602783,0.3672303557395935,0.3672303557395935,0.0,274.8492736816406,252.0,11031.583984375,-0.0,4077.451416015625,1.0,283.1499938964844,287.7611694335937,289.67681884765625,290.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,17986.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750644564628601,1.0,0.0,0.0,0.571971595287323,0.5719752907752991,2.1829430707498432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.8642578125,0.0,26.388687133789062,1895.4371337890625,0.0,436.0558166503906,0.258070707321167,1.0,0.0,3.0,1.0,0.0
11980680,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.6881471872329712,0.2840811610221863,0.2621148824691772,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.8704833984375,0.5913560390472412,0.5646511316299438,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.9039531350135804,0.6632031798362732,0.4657612144947052,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7600069642066956,0.3879040777683258,0.3736213743686676,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.6754242181777954,0.2691461741924286,1.2423452138900757,288.3313903808594,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3060302734375,288.331298828125,1.0,0.6980775594711304,1.0,1.0,0.0,1.0,-3.492983102798462,3.4929733276367188,9.820828381634785e-06,2.702057361602783,0.3672303557395935,0.3672303557395935,0.0,274.8492736816406,252.0,11031.583984375,-0.0,4077.451416015625,1.0,283.1499938964844,287.7611694335937,289.67681884765625,290.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,17986.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750644564628601,1.0,0.0,0.0,0.571971595287323,0.5719752907752991,2.1829430707498432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.8642578125,0.0,26.388687133789062,1895.4371337890625,0.0,436.0558166503906,0.258070707321167,1.0,0.0,3.0,1.0,0.0
11980740,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6917580366134644,0.2841116189956665,0.2619194984436035,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.8747448921203613,0.5910348892211914,0.5641188621520996,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9100150465965272,0.6655687093734741,0.4672228395938873,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.7638457417488098,0.3880783319473266,0.3735518753528595,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6790350675582886,0.2692901492118835,1.241870641708374,288.3299865722656,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3060302734375,288.32989501953125,1.0,0.6951866745948792,1.0,1.0,0.0,1.0,-3.493211507797241,3.493201732635498,9.822146239457652e-06,2.7022464275360107,0.3674376308917999,0.3674376308917999,0.0,268.96978759765625,252.0,11037.306640625,-0.0,4042.96875,1.0,283.1499938964844,287.759765625,289.6831970214844,290.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,17986.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745581746101379,1.0,0.0,0.0,0.5724335312843323,0.5724372267723083,2.1864703825258412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.4052734375,0.0,26.417957305908203,1895.4371337890625,0.0,434.7268371582031,0.2581275999546051,1.0,0.0,3.0,1.0,0.0
11980800,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.6952663064002991,0.2841426432132721,0.261739045381546,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.8789122700691223,0.5907365083694458,0.563622772693634,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.9161248207092284,0.6677498817443848,0.4685683250427246,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7676026821136475,0.3882400393486023,0.3734856247901916,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.682556688785553,0.2694283425807953,1.2414425611495972,288.3287048339844,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3060302734375,288.3286437988281,1.0,0.6924707889556885,1.0,1.0,0.0,1.0,-3.4934215545654297,3.4934117794036865,9.823342224990483e-06,2.7024142742156982,0.3676214814186096,0.3676214814186096,0.0,263.4623107910156,240.0,11042.390625,-0.0,4010.6533203125,1.0,283.1499938964844,287.758544921875,289.69024658203125,290.5030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17987.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740435183048248,1.0,0.0,0.0,0.5728434324264526,0.5728471279144287,2.1896029878121226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.822265625,0.0,26.44395065307617,1895.4371337890625,0.0,433.3800964355469,0.2581781446933746,1.0,0.0,3.0,1.0,0.0
11980860,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.703106164932251,0.2842143476009369,0.2613637149333954,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.8883237838745117,0.5901079773902893,0.562576174736023,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.93008291721344,0.6722835302352905,0.4713597297668457,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.776103138923645,0.3885780274868011,0.3733423948287964,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.690473735332489,0.269731193780899,1.2405885457992554,288.3261413574219,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30615234375,288.3260498046875,1.0,0.6867006421089172,1.0,1.0,0.0,1.0,-3.4938693046569824,3.49385929107666,9.825850611377971e-06,2.7027573585510254,0.3679679632186889,0.3679679632186889,0.0,251.8119659423828,228.0,11051.5546875,-0.0,3942.29052734375,1.0,283.1499938964844,287.7560119628906,289.707763671875,290.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731934368610382,1.0,0.0,0.0,0.5736290216445923,0.5736327171325684,2.1956125806354976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.827392578125,0.0,26.49409484863281,1895.4371337890625,0.0,431.1650390625,0.258276104927063,1.0,0.0,3.0,1.0,0.0
11980920,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.703106164932251,0.2842143476009369,0.2613637149333954,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.8883237838745117,0.5901079773902893,0.562576174736023,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.93008291721344,0.6722835302352905,0.4713597297668457,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.776103138923645,0.3885780274868011,0.3733423948287964,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.690473735332489,0.269731193780899,1.2405885457992554,288.3261413574219,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30615234375,288.3260498046875,1.0,0.6867006421089172,1.0,1.0,0.0,1.0,-3.4938693046569824,3.49385929107666,9.825850611377971e-06,2.7027573585510254,0.3679679632186889,0.3679679632186889,0.0,251.8119659423828,228.0,11051.5546875,-0.0,3942.29052734375,1.0,283.1499938964844,287.7560119628906,289.707763671875,290.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731934368610382,1.0,0.0,0.0,0.5736290216445923,0.5736327171325684,2.1956125806354976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.827392578125,0.0,26.49409484863281,1895.4371337890625,0.0,431.1650390625,0.258276104927063,1.0,0.0,3.0,1.0,0.0
11980980,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7115872502326965,0.2842910885810852,0.2609890401363373,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8987316489219666,0.5894668698310852,0.561513364315033,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.945099413394928,0.6767961978912354,0.4741337299346924,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7855337262153625,0.3889136016368866,0.3731926381587982,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.699165940284729,0.270049899816513,1.2397860288619995,288.3233947753906,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3063049316406,288.32330322265625,1.0,0.6808282732963562,1.0,1.0,0.0,1.0,-3.494331359863281,3.494321584701538,9.828401744016446e-06,2.703096866607666,0.3682422041893005,0.3682422041893005,0.0,240.0283203125,216.0,11057.7041015625,-0.0,3873.15087890625,1.0,283.1499938964844,287.75341796875,289.7260131835937,290.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17990.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729514122009277,1.0,0.0,0.0,0.5742735266685486,0.5742772221565247,2.200548898656508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.9658203125,0.0,26.536178588867188,1895.4371337890625,0.0,430.5364685058594,0.2583599984645843,1.0,0.0,3.0,1.0,0.0
11981040,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7115872502326965,0.2842910885810852,0.2609890401363373,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8987316489219666,0.5894668698310852,0.561513364315033,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.945099413394928,0.6767961978912354,0.4741337299346924,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7855337262153625,0.3889136016368866,0.3731926381587982,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.699165940284729,0.270049899816513,1.2397860288619995,288.3233947753906,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3063049316406,288.32330322265625,1.0,0.6808282732963562,1.0,1.0,0.0,1.0,-3.494331359863281,3.494321584701538,9.828401744016446e-06,2.703096866607666,0.3682422041893005,0.3682422041893005,0.0,240.0283203125,216.0,11057.7041015625,-0.0,3873.15087890625,1.0,283.1499938964844,287.75341796875,289.7260131835937,290.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17990.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729514122009277,1.0,0.0,0.0,0.5742735266685486,0.5742772221565247,2.200548898656508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.9658203125,0.0,26.536178588867188,1895.4371337890625,0.0,430.5364685058594,0.2583599984645843,1.0,0.0,3.0,1.0,0.0
11981100,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.715899646282196,0.2843303084373474,0.2608016431331634,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9043399691581726,0.5891408920288086,0.5609759092330933,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9527981281280518,0.6790431141853333,0.4755135476589203,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.79061359167099,0.3890794813632965,0.3731151223182678,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7038072347640991,0.2702139914035797,1.2394022941589355,288.3219909667969,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.30633544921875,288.3218994140625,1.0,0.6778637170791626,1.0,1.0,0.0,1.0,-3.4945642948150635,3.4945545196533203,9.829674127104226e-06,2.7032628059387207,0.3683464229106903,0.3683464229106903,0.0,234.10858154296875,216.0,11059.4931640625,-0.0,3838.412353515625,1.0,283.1499938964844,287.7520751953125,289.734619140625,290.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17991.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730130136013031,1.0,0.0,0.0,0.5745296478271484,0.5745333433151245,2.202512128235412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.54248046875,0.0,26.553375244140625,1895.4371337890625,0.0,430.6963195800781,0.2583951354026794,1.0,0.0,3.0,1.0,0.0
11981160,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.720274031162262,0.2843698263168335,0.2606142163276672,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.9105177521705629,0.5888112783432007,0.5604346990585327,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.960524082183838,0.6812832951545715,0.4768885672092438,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.7959465980529785,0.3892438411712646,0.3730358481407165,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.7086486220359802,0.2703807353973388,1.239029049873352,288.3205871582031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.306396484375,288.32049560546875,1.0,0.6748839616775513,1.0,1.0,0.0,1.0,-3.494797706604004,3.4947876930236816,9.830938324739693e-06,2.703425884246826,0.3684264719486236,0.3684264719486236,0.0,228.1781005859375,204.0,11060.37109375,-0.0,3803.605712890625,1.0,283.1499938964844,287.750732421875,289.74267578125,290.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17992.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731427133083343,1.0,0.0,0.0,0.5747368335723877,0.5747405290603638,2.20410125706394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.753662109375,0.0,26.56769180297852,1895.4371337890625,0.0,431.0331726074219,0.2584251165390014,1.0,0.0,3.0,1.0,0.0
11981220,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.7294467687606812,0.2844493687152862,0.2602391242980957,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.9246467351913452,0.5881416201591492,0.559341549873352,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.9757938385009766,0.6857430338859558,0.4796236753463745,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.8073952198028564,0.3895676434040069,0.372871994972229,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.7184913754463196,0.2707214653491974,1.2383123636245728,288.3178100585937,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3064270019531,288.3177185058594,1.0,0.6688840985298157,1.0,1.0,0.0,1.0,-3.4952621459960938,3.4952523708343506,9.833433068706654e-06,2.703741312026977,0.3685066699981689,0.3685066699981689,0.0,216.2962951660156,192.0,11059.1669921875,-0.0,3733.84912109375,1.0,283.1499938964844,287.7481384277344,289.757080078125,290.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,17995.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734600186347961,1.0,0.0,0.0,0.5749872922897339,0.57499098777771,2.2060227422571188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.9921875,0.0,26.58660316467285,1895.4371337890625,0.0,431.8584289550781,0.2584675550460815,1.0,0.0,3.0,1.0,0.0
11981280,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.7294467687606812,0.2844493687152862,0.2602391242980957,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.9246467351913452,0.5881416201591492,0.559341549873352,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.9757938385009766,0.6857430338859558,0.4796236753463745,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.8073952198028564,0.3895676434040069,0.372871994972229,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178405761719,0.7184913754463196,0.2707214653491974,1.2383123636245728,288.3178100585937,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3064270019531,288.3177185058594,1.0,0.6688840985298157,1.0,1.0,0.0,1.0,-3.4952621459960938,3.4952523708343506,9.833433068706654e-06,2.703741312026977,0.3685066699981689,0.3685066699981689,0.0,216.2962951660156,192.0,11059.1669921875,-0.0,3733.84912109375,1.0,283.1499938964844,287.7481384277344,289.757080078125,290.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,17995.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734600186347961,1.0,0.0,0.0,0.5749872922897339,0.57499098777771,2.2060227422571188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.9921875,0.0,26.58660316467285,1895.4371337890625,0.0,431.8584289550781,0.2584675550460815,1.0,0.0,3.0,1.0,0.0
11981340,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.7396021485328674,0.2845295667648315,0.2598639726638794,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.315185546875,0.9406086802482604,0.587458610534668,0.5582349300384521,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.990430474281311,0.6901735067367554,0.4823380708694458,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.315185546875,0.8193977475166321,0.3898846209049225,0.3727011084556579,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.7287788391113281,0.2710712850093841,1.2376339435577393,288.315185546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.306396484375,288.3150939941406,1.0,0.6628355979919434,1.0,1.0,0.0,1.0,-3.495723247528076,3.495713233947754,9.835876880970318e-06,2.70404314994812,0.3684664368629455,0.3684664368629455,0.0,204.39666748046875,180.0,11053.6455078125,-0.0,3663.958251953125,1.0,283.1499938964844,287.74566650390625,289.7693786621094,290.5845642089844,293.1499938964844,293.1499938964844,283.1499938964844,17998.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736728072166443,1.0,0.0,0.0,0.5749880075454712,0.5749917030334473,2.2060280713276373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.555419921875,0.0,26.590564727783203,1895.4371337890625,0.0,432.4127502441406,0.2584827542304992,1.0,0.0,3.0,1.0,0.0
11981400,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.7396021485328674,0.2845295667648315,0.2598639726638794,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.315185546875,0.9406086802482604,0.587458610534668,0.5582349300384521,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.990430474281311,0.6901735067367554,0.4823380708694458,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.315185546875,0.8193977475166321,0.3898846209049225,0.3727011084556579,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.7287788391113281,0.2710712850093841,1.2376339435577393,288.315185546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.306396484375,288.3150939941406,1.0,0.6628355979919434,1.0,1.0,0.0,1.0,-3.495723247528076,3.495713233947754,9.835876880970318e-06,2.70404314994812,0.3684664368629455,0.3684664368629455,0.0,204.39666748046875,180.0,11053.6455078125,-0.0,3663.958251953125,1.0,283.1499938964844,287.74566650390625,289.7693786621094,290.5845642089844,293.1499938964844,293.1499938964844,283.1499938964844,17998.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736728072166443,1.0,0.0,0.0,0.5749880075454712,0.5749917030334473,2.2060280713276373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.555419921875,0.0,26.590564727783203,1895.4371337890625,0.0,432.4127502441406,0.2584827542304992,1.0,0.0,3.0,1.0,0.0
11981460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7498533129692078,0.2845865190029144,0.2595328390598297,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.9557158946990968,0.5867400169372559,0.5571632981300354,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.9990000128746032,0.6948124766349792,0.4793428778648376,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.8308374881744385,0.3901719450950622,0.3725700974464416,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7388776540756226,0.271407812833786,1.2372137308120728,288.3113708496094,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3068542480469,288.3109130859375,1.0,0.6563810110092163,1.0,1.0,0.0,1.0,-3.489802837371826,3.489793062210083,9.80333425104618e-06,2.699737071990967,0.3682705760002136,0.3682705760002136,0.0,193.5583648681641,183.0,11036.58203125,-0.0,3584.828125,1.0,283.1499938964844,287.7429504394531,289.7802124023437,290.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18002.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736667275428772,1.0,0.0,0.0,0.5746901631355286,0.5746938586235046,2.2037434987964843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.943115234375,0.0,26.576818466186523,1895.4371337890625,0.0,432.39691162109375,0.258465826511383,1.0,0.0,3.0,1.0,0.0
11981520,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7498533129692078,0.2845865190029144,0.2595328390598297,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113708496094,0.9557158946990968,0.5867400169372559,0.5571632981300354,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.9990000128746032,0.6948124766349792,0.4793428778648376,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.8308374881744385,0.3901719450950622,0.3725700974464416,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7388776540756226,0.271407812833786,1.2372137308120728,288.3113708496094,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3068542480469,288.3109130859375,1.0,0.6563810110092163,1.0,1.0,0.0,1.0,-3.489802837371826,3.489793062210083,9.80333425104618e-06,2.699737071990967,0.3682705760002136,0.3682705760002136,0.0,193.5583648681641,183.0,11036.58203125,-0.0,3584.828125,1.0,283.1499938964844,287.7429504394531,289.7802124023437,290.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18002.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736667275428772,1.0,0.0,0.0,0.5746901631355286,0.5746938586235046,2.2037434987964843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.943115234375,0.0,26.576818466186523,1895.4371337890625,0.0,432.39691162109375,0.258465826511383,1.0,0.0,3.0,1.0,0.0
11981580,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7536508440971375,0.2845772206783294,0.2593997418880462,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.9606666564941406,0.585942268371582,0.5562899112701416,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.9990000128746032,0.7011374235153198,0.4716359972953796,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.8350977301597595,0.390394002199173,0.372647762298584,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7427655458450317,0.2717220783233642,1.2379319667816162,288.302734375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3154296875,288.3025207519531,1.0,0.653372585773468,1.0,1.0,0.0,1.0,-3.480253219604492,3.480243444442749,9.748835509526543e-06,2.6920106410980225,0.3677944839000702,0.3677944839000702,0.0,189.5010986328125,186.0,11007.529296875,-0.0,3537.601806640625,1.0,283.1499938964844,287.7367858886719,289.78936767578125,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18009.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733316004276275,1.0,0.0,0.0,0.5738274455070496,0.5738311409950256,2.1971317210045527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.944580078125,0.0,26.53118133544922,1895.4371337890625,0.0,431.5242309570313,0.2583950161933899,1.0,0.0,3.0,1.0,0.0
11981640,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7536508440971375,0.2845772206783294,0.2593997418880462,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.9606666564941406,0.585942268371582,0.5562899112701416,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.9990000128746032,0.7011374235153198,0.4716359972953796,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.8350977301597595,0.390394002199173,0.372647762298584,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7427655458450317,0.2717220783233642,1.2379319667816162,288.302734375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3154296875,288.3025207519531,1.0,0.653372585773468,1.0,1.0,0.0,1.0,-3.480253219604492,3.480243444442749,9.748835509526543e-06,2.6920106410980225,0.3677944839000702,0.3677944839000702,0.0,189.5010986328125,186.0,11007.529296875,-0.0,3537.601806640625,1.0,283.1499938964844,287.7367858886719,289.78936767578125,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18009.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733316004276275,1.0,0.0,0.0,0.5738274455070496,0.5738311409950256,2.1971317210045527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.944580078125,0.0,26.53118133544922,1895.4371337890625,0.0,431.5242309570313,0.2583950161933899,1.0,0.0,3.0,1.0,0.0
11981700,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7545502185821533,0.2845640480518341,0.259359061717987,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.9616970419883728,0.5855311751365662,0.555875837802887,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.9990000128746032,0.7043716311454773,0.4698291420936584,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.8361456394195557,0.3904938399791717,0.3727123737335205,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7437703609466553,0.2718861401081085,1.2385022640228271,288.300537109375,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3199768066406,288.3004150390625,1.0,0.6526912450790405,1.0,1.0,0.0,1.0,-3.478292942047119,3.478283166885376,9.737624168337788e-06,2.690408706665039,0.3675007820129394,0.3675007820129394,0.0,188.571044921875,186.0,10994.1943359375,-0.0,3527.358154296875,1.0,283.1499938964844,287.7348327636719,289.7933959960937,290.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18012.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729929566383362,1.0,0.0,0.0,0.5732569694519043,0.5732606649398804,2.1927654358933072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.387939453125,0.0,26.49913787841797,1895.4371337890625,0.0,430.6442260742188,0.2583411037921905,1.0,0.0,3.0,1.0,0.0
11981760,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.7549798488616943,0.2845477163791656,0.2593308687210083,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9620748162269592,0.5851162075996399,0.5554734468460083,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9990000128746032,0.7075088024139404,0.4689547717571258,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8366862535476685,0.3905882239341736,0.3727878630161285,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.7443323731422424,0.2720517218112945,1.2391642332077026,288.29931640625,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3237609863281,288.2992553710937,1.0,0.6524206399917603,1.0,1.0,0.0,1.0,-3.477607488632202,3.477597713470459,9.733579645399004e-06,2.6898019313812256,0.3671718537807464,0.3671718537807464,0.0,188.1322326660156,189.0,10980.8037109375,-0.0,3523.106201171875,1.0,283.1499938964844,287.7336730957031,289.7973327636719,290.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18015.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725663661956787,1.0,0.0,0.0,0.5726057887077332,0.5726094841957092,2.1877866629438362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.9384765625,0.0,26.46179580688477,1895.4371337890625,0.0,429.5382995605469,0.258276492357254,1.0,0.0,3.0,1.0,0.0
11981820,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.754774808883667,0.284507006406784,0.2593027055263519,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.961369812488556,0.5842810869216919,0.5546991229057312,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9990000128746032,0.7134049534797668,0.4692963361740112,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8366192579269409,0.3907655477523803,0.3729639649391174,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7444454431533813,0.2723793685436249,1.24066424369812,288.2991027832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.32879638671875,288.29913330078125,1.0,0.6527938842773438,1.0,1.0,0.0,1.0,-3.47906494140625,3.479055166244507,9.74138038145611e-06,2.6907966136932373,0.3664116263389587,0.3664116263389587,0.0,188.34890747070312,192.0,10953.015625,-0.0,3527.9033203125,1.0,283.1499938964844,287.733154296875,289.80517578125,290.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18019.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715647399425506,1.0,0.0,0.0,0.5710748434066772,0.5710785388946533,2.1761035640111004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.02734375,0.0,26.37240028381348,1895.4371337890625,0.0,426.9529113769531,0.2581181526184082,1.0,0.0,3.0,1.0,0.0
11981880,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.754774808883667,0.284507006406784,0.2593027055263519,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.961369812488556,0.5842810869216919,0.5546991229057312,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9990000128746032,0.7134049534797668,0.4692963361740112,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8366192579269409,0.3907655477523803,0.3729639649391174,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7444454431533813,0.2723793685436249,1.24066424369812,288.2991027832031,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.32879638671875,288.29913330078125,1.0,0.6527938842773438,1.0,1.0,0.0,1.0,-3.47906494140625,3.479055166244507,9.74138038145611e-06,2.6907966136932373,0.3664116263389587,0.3664116263389587,0.0,188.34890747070312,192.0,10953.015625,-0.0,3527.9033203125,1.0,283.1499938964844,287.733154296875,289.80517578125,290.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18019.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715647399425506,1.0,0.0,0.0,0.5710748434066772,0.5710785388946533,2.1761035640111004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.02734375,0.0,26.37240028381348,1895.4371337890625,0.0,426.9529113769531,0.2581181526184082,1.0,0.0,3.0,1.0,0.0
11981940,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7541444897651672,0.2844768166542053,0.2592979371547699,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.9602460265159608,0.5837785005569458,0.5542502999305725,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.9990000128746032,0.7167057991027832,0.4704983532428741,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.836032509803772,0.3908666968345642,0.3730818927288055,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7440274953842163,0.2725698947906494,1.2416281700134275,288.3000183105469,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3302917480469,288.30010986328125,1.0,0.6534504294395447,1.0,1.0,0.0,1.0,-3.48126482963562,3.481255054473877,9.753514859767163e-06,2.6924285888671875,0.365889698266983,0.365889698266983,0.0,189.0005340576172,192.0,10935.236328125,-0.0,3537.07666015625,1.0,283.1499938964844,287.7337341308594,289.8098449707031,290.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,18022.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709289968013763,1.0,0.0,0.0,0.5700129270553589,0.570016622543335,2.1680179429495183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.46533203125,0.0,26.309722900390625,1895.4371337890625,0.0,425.3200988769531,0.2580054998397827,1.0,0.0,3.0,1.0,0.0
11982000,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009033203125,0.7535817623138428,0.2844539880752563,0.2592974007129669,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009338378906,0.9592946767807008,0.5834429860115051,0.5539558529853821,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009338378906,0.9990000128746032,0.7188241481781006,0.4715834856033325,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009338378906,0.8354880809783936,0.3909325301647186,0.3731640577316284,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009033203125,0.7436111569404602,0.2726936340332031,1.2422819137573242,288.3009338378906,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3307800292969,288.3010559082031,1.0,0.6540100574493408,1.0,1.0,0.0,1.0,-3.4830992221832275,3.4830894470214844,9.76367937255418e-06,2.6938037872314453,0.3655149936676025,0.3655149936676025,0.0,189.58419799804688,195.0,10922.76953125,-0.0,3544.9736328125,1.0,283.1499938964844,287.734375,289.8128967285156,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18023.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705077409744262,1.0,0.0,0.0,0.5692482590675354,0.5692519545555115,2.1622053480996328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.59423828125,0.0,26.264440536499023,1895.4371337890625,0.0,424.2416076660156,0.2579236924648285,1.0,0.0,3.0,1.0,0.0
11982060,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7517765164375305,0.2843863368034363,0.2593010663986206,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9563288688659668,0.5826024413108826,0.5532329678535461,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9990000128746032,0.723854124546051,0.4751085340976715,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8336982131004333,0.3910918831825256,0.3733792006969452,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7421825528144836,0.2729900181293487,1.2439305782318115,288.3041687011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3304748535156,288.3043212890625,1.0,0.6557560563087463,1.0,1.0,0.0,1.0,-3.4887144565582275,3.4887046813964844,9.794913239602463e-06,2.6980464458465576,0.3644765019416809,0.3644765019416809,0.0,191.4750213623047,198.0,10888.9951171875,-0.0,3569.8134765625,1.0,283.1499938964844,287.7367248535156,289.8199768066406,290.6246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18028.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694693386554718,1.0,0.0,0.0,0.5671229958534241,0.5671266913414001,2.1460902388525938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.1220703125,0.0,26.138187408447266,1895.4371337890625,0.0,421.5948791503906,0.2576943635940552,1.0,0.0,3.0,1.0,0.0
11982120,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7517765164375305,0.2843863368034363,0.2593010663986206,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9563288688659668,0.5826024413108826,0.5532329678535461,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9990000128746032,0.723854124546051,0.4751085340976715,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8336982131004333,0.3910918831825256,0.3733792006969452,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7421825528144836,0.2729900181293487,1.2439305782318115,288.3041687011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3304748535156,288.3043212890625,1.0,0.6557560563087463,1.0,1.0,0.0,1.0,-3.4887144565582275,3.4887046813964844,9.794913239602463e-06,2.6980464458465576,0.3644765019416809,0.3644765019416809,0.0,191.4750213623047,198.0,10888.9951171875,-0.0,3569.8134765625,1.0,283.1499938964844,287.7367248535156,289.8199768066406,290.6246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18028.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694693386554718,1.0,0.0,0.0,0.5671229958534241,0.5671266913414001,2.1460902388525938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.1220703125,0.0,26.138187408447266,1895.4371337890625,0.0,421.5948791503906,0.2576943635940552,1.0,0.0,3.0,1.0,0.0
11982180,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.7496098875999451,0.2843033671379089,0.2593050599098205,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9527878165245056,0.5817579627037048,0.5525213479995728,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9990000128746032,0.7285785675048828,0.4794081449508667,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.8315173983573914,0.3912441730499267,0.3736023604869842,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.7403979301452637,0.2732684910297394,1.245568037033081,288.308349609375,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3285522460937,288.3085327148437,1.0,0.6578296422958374,1.0,1.0,0.0,1.0,-3.495272397994995,3.495262622833252,9.831524039327633e-06,2.7030270099639893,0.3632873594760895,0.3632873594760895,0.0,193.7866973876953,201.0,10850.873046875,-0.0,3599.53466796875,1.0,283.1499938964844,287.73992919921875,289.82598876953125,290.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,18032.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684296250343323,1.0,0.0,0.0,0.5646868944168091,0.5646905303001404,2.127692333431241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.218505859375,0.0,25.99325180053711,1895.4371337890625,0.0,418.9615478515625,0.2574298679828644,1.0,0.0,3.0,1.0,0.0
11982240,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.7496098875999451,0.2843033671379089,0.2593050599098205,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9527878165245056,0.5817579627037048,0.5525213479995728,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9990000128746032,0.7285785675048828,0.4794081449508667,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.8315173983573914,0.3912441730499267,0.3736023604869842,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.7403979301452637,0.2732684910297394,1.245568037033081,288.308349609375,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3285522460937,288.3085327148437,1.0,0.6578296422958374,1.0,1.0,0.0,1.0,-3.495272397994995,3.495262622833252,9.831524039327633e-06,2.7030270099639893,0.3632873594760895,0.3632873594760895,0.0,193.7866973876953,201.0,10850.873046875,-0.0,3599.53466796875,1.0,283.1499938964844,287.73992919921875,289.82598876953125,290.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,18032.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684296250343323,1.0,0.0,0.0,0.5646868944168091,0.5646905303001404,2.127692333431241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.218505859375,0.0,25.99325180053711,1895.4371337890625,0.0,418.9615478515625,0.2574298679828644,1.0,0.0,3.0,1.0,0.0
