time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.7484428286552429,0.284256249666214,0.2593055963516235,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9508678913116456,0.5813338160514832,0.5521676540374756,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9990000128746032,0.7308443784713745,0.4817534685134887,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.8303347229957581,0.3913176953792572,0.3737153112888336,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.7394213676452637,0.2734015583992004,1.2463765144348145,288.3106994628906,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3271789550781,288.3109130859375,1.0,0.6589483618736267,1.0,1.0,0.0,1.0,-3.49877667427063,3.4987668991088867,9.851130926108452e-06,2.705694437026977,0.3626317679882049,0.3626317679882049,0.0,195.0525665283203,201.0,10829.94140625,-0.0,3615.64208984375,1.0,283.1499938964844,287.7417907714844,289.8285217285156,290.6293029785156,293.1499938964844,293.1499938964844,283.1499938964844,18034.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678879976272583,1.0,0.0,0.0,0.5633441805839539,0.5633478760719299,2.1175861064648416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.623291015625,0.0,25.913375854492188,1895.4371337890625,0.0,417.5963134765625,0.2572837769985199,1.0,0.0,3.0,1.0,0.0
11982360,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31317138671875,0.7472429871559143,0.2842057347297668,0.259304791688919,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.948879599571228,0.5809083580970764,0.5518146753311157,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9990000128746032,0.7330567836761475,0.4841858744621277,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.8291144371032715,0.3913895785808563,0.3738285303115845,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31317138671875,0.7384107708930969,0.2735311090946197,1.2471773624420166,288.3132629394531,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3255615234375,288.3134460449219,1.0,0.6601034998893738,1.0,1.0,0.0,1.0,-3.5023763179779053,3.502366304397583,9.871298971120268e-06,2.708436727523804,0.3619352281093597,0.3619352281093597,0.0,196.369873046875,204.0,10807.71875,-0.0,3632.320068359375,1.0,283.1499938964844,287.7437744140625,289.8307189941406,290.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18036.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673216342926025,1.0,0.0,0.0,0.5619192123413086,0.5619229078292847,2.1068867539497663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.58447265625,0.0,25.82864570617676,1895.4371337890625,0.0,416.1735229492188,0.2571286261081695,1.0,0.0,3.0,1.0,0.0
11982420,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.7447853684425354,0.2840953767299652,0.2592984735965729,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9447563886642456,0.580053448677063,0.5511090159416199,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.9990000128746032,0.7373380064964294,0.4892356693744659,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.8266022801399231,0.3915287554264068,0.3740547001361847,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.7363261580467224,0.273781269788742,1.248755931854248,288.3187561035156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3218994140625,288.3189697265625,1.0,0.6624909043312073,1.0,1.0,0.0,1.0,-3.509764671325684,3.5097548961639404,9.912776476994622e-06,2.714071750640869,0.3604125380516052,0.3604125380516052,0.0,199.12022399902344,207.0,10759.1083984375,-0.0,3666.9326171875,1.0,283.1499938964844,287.7481689453125,289.8341064453125,290.6302795410156,293.1499938964844,293.1499938964844,283.1499938964844,18041.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660855233669281,1.0,0.0,0.0,0.5588098764419556,0.5588135719299316,2.0836349534647525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.065185546875,0.0,25.644020080566406,1895.4371337890625,0.0,413.0850524902344,0.2567901015281677,1.0,0.0,3.0,1.0,0.0
11982480,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.7447853684425354,0.2840953767299652,0.2592984735965729,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9447563886642456,0.580053448677063,0.5511090159416199,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.9990000128746032,0.7373380064964294,0.4892356693744659,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.8266022801399231,0.3915287554264068,0.3740547001361847,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.7363261580467224,0.273781269788742,1.248755931854248,288.3187561035156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3218994140625,288.3189697265625,1.0,0.6624909043312073,1.0,1.0,0.0,1.0,-3.509764671325684,3.5097548961639404,9.912776476994622e-06,2.714071750640869,0.3604125380516052,0.3604125380516052,0.0,199.12022399902344,207.0,10759.1083984375,-0.0,3666.9326171875,1.0,283.1499938964844,287.7481689453125,289.8341064453125,290.6302795410156,293.1499938964844,293.1499938964844,283.1499938964844,18041.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660855233669281,1.0,0.0,0.0,0.5588098764419556,0.5588135719299316,2.0836349534647525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.065185546875,0.0,25.644020080566406,1895.4371337890625,0.0,413.0850524902344,0.2567901015281677,1.0,0.0,3.0,1.0,0.0
11982540,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.7422962188720703,0.2839738130569458,0.2592854797840118,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.940510630607605,0.5791934728622437,0.5504024624824524,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.9990000128746032,0.7414457201957703,0.4944432079792022,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8240399360656738,0.3916623294353485,0.3742793798446655,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.7342007756233215,0.274021565914154,1.2503060102462769,288.3248291015625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3177490234375,288.3250732421875,1.0,0.6649444103240967,1.0,1.0,0.0,1.0,-3.517297983169556,3.5172879695892334,9.955172572517768e-06,2.7198235988616943,0.358704000711441,0.358704000711441,0.0,201.97984313964844,210.0,10704.53125,-0.0,3702.696533203125,1.0,283.1499938964844,287.75311279296875,289.8362121582031,290.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18046.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646705389022827,1.0,0.0,0.0,0.555331826210022,0.5553354620933533,2.0577783033104424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.472900390625,0.0,25.437976837158203,1895.4371337890625,0.0,409.5777587890625,0.2564117312431335,1.0,0.0,3.0,1.0,0.0
11982600,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.7422962188720703,0.2839738130569458,0.2592854797840118,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.940510630607605,0.5791934728622437,0.5504024624824524,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.9990000128746032,0.7414457201957703,0.4944432079792022,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8240399360656738,0.3916623294353485,0.3742793798446655,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.7342007756233215,0.274021565914154,1.2503060102462769,288.3248291015625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3177490234375,288.3250732421875,1.0,0.6649444103240967,1.0,1.0,0.0,1.0,-3.517297983169556,3.5172879695892334,9.955172572517768e-06,2.7198235988616943,0.358704000711441,0.358704000711441,0.0,201.97984313964844,210.0,10704.53125,-0.0,3702.696533203125,1.0,283.1499938964844,287.75311279296875,289.8362121582031,290.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18046.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646705389022827,1.0,0.0,0.0,0.555331826210022,0.5553354620933533,2.0577783033104424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.472900390625,0.0,25.437976837158203,1895.4371337890625,0.0,409.5777587890625,0.2564117312431335,1.0,0.0,3.0,1.0,0.0
11982660,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.7398152351379395,0.2838430106639862,0.2592661678791046,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.936214566230774,0.5783293843269348,0.5496942400932312,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.9990000128746032,0.7454007267951965,0.4997272789478302,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.821465790271759,0.3917915225028991,0.3745021820068359,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.7320727705955505,0.2742548584938049,1.25183367729187,288.3314514160156,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3133544921875,288.3316955566406,1.0,0.6674314141273499,1.0,1.0,0.0,1.0,-3.5248847007751465,3.524874687194824,9.997974302677903e-06,2.7256205081939697,0.3567990958690643,0.3567990958690643,0.0,204.9071044921875,213.0,10643.6572265625,-0.0,3739.144287109375,1.0,283.1499938964844,287.7585754394531,289.8371887207031,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18051.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630523025989532,1.0,0.0,0.0,0.5514696836471558,0.5514733791351318,2.0292556968115605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.711669921875,0.0,25.209861755371094,1895.4371337890625,0.0,405.6032104492188,0.2559923231601715,1.0,0.0,3.0,1.0,0.0
11982720,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.7398152351379395,0.2838430106639862,0.2592661678791046,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.936214566230774,0.5783293843269348,0.5496942400932312,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.9990000128746032,0.7454007267951965,0.4997272789478302,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.821465790271759,0.3917915225028991,0.3745021820068359,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.7320727705955505,0.2742548584938049,1.25183367729187,288.3314514160156,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3133544921875,288.3316955566406,1.0,0.6674314141273499,1.0,1.0,0.0,1.0,-3.5248847007751465,3.524874687194824,9.997974302677903e-06,2.7256205081939697,0.3567990958690643,0.3567990958690643,0.0,204.9071044921875,213.0,10643.6572265625,-0.0,3739.144287109375,1.0,283.1499938964844,287.7585754394531,289.8371887207031,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18051.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630523025989532,1.0,0.0,0.0,0.5514696836471558,0.5514733791351318,2.0292556968115605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.711669921875,0.0,25.209861755371094,1895.4371337890625,0.0,405.6032104492188,0.2559923231601715,1.0,0.0,3.0,1.0,0.0
11982780,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7373645901679993,0.2837046980857849,0.2592413127422333,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.9319201707839966,0.5774621963500977,0.5489845275878906,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.9990000128746032,0.7492154836654663,0.5050379037857056,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.8189002275466919,0.3919177055358886,0.3747233748435974,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7299636006355286,0.2744836211204529,1.253345966339111,288.3386535644531,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.30877685546875,288.33892822265625,1.0,0.6699324250221252,1.0,1.0,0.0,1.0,-3.5324745178222656,3.532464504241944,1.0040893357654568e-05,2.7314229011535645,0.354685515165329,0.354685515165329,0.0,207.87600708007807,216.0,10576.15234375,-0.0,3775.997802734375,1.0,283.1499938964844,287.7645874023437,289.8370056152344,290.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18056.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612171053886413,1.0,0.0,0.0,0.5472050309181213,0.5472087264060974,1.9979914611667482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.674560546875,0.0,24.958864212036133,1895.4371337890625,0.0,401.1422424316406,0.255530297756195,1.0,0.0,3.0,1.0,0.0
11982840,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7373645901679993,0.2837046980857849,0.2592413127422333,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.9319201707839966,0.5774621963500977,0.5489845275878906,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.9990000128746032,0.7492154836654663,0.5050379037857056,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.8189002275466919,0.3919177055358886,0.3747233748435974,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7299636006355286,0.2744836211204529,1.253345966339111,288.3386535644531,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.30877685546875,288.33892822265625,1.0,0.6699324250221252,1.0,1.0,0.0,1.0,-3.5324745178222656,3.532464504241944,1.0040893357654568e-05,2.7314229011535645,0.354685515165329,0.354685515165329,0.0,207.87600708007807,216.0,10576.15234375,-0.0,3775.997802734375,1.0,283.1499938964844,287.7645874023437,289.8370056152344,290.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18056.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612171053886413,1.0,0.0,0.0,0.5472050309181213,0.5472087264060974,1.9979914611667482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.674560546875,0.0,24.958864212036133,1895.4371337890625,0.0,401.1422424316406,0.255530297756195,1.0,0.0,3.0,1.0,0.0
11982900,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.7361546158790588,0.2836332321166992,0.2592270076274872,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.9297864437103271,0.5770281553268433,0.5486293435096741,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9990000128746032,0.7510721683502197,0.5076928734779358,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.8176239728927612,0.3919801712036133,0.3748336136341095,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.728920042514801,0.2745969891548157,1.2540985345840454,288.34246826171875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3064270019531,288.3427734375,1.0,0.6711843013763428,1.0,1.0,0.0,1.0,-3.536261558532715,3.5362515449523926,1.0062344699690584e-05,2.734318971633911,0.3535452783107757,0.3535452783107757,0.0,209.37062072753903,216.0,10539.78125,-0.0,3794.521728515625,1.0,283.1499938964844,287.767822265625,289.8365173339844,290.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18058.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602133333683014,1.0,0.0,0.0,0.5449135303497314,0.5449171662330627,1.9812926410622825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.75634765625,0.0,24.82440185546875,1895.4371337890625,0.0,398.7229309082031,0.2552826106548309,1.0,0.0,3.0,1.0,0.0
11982960,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7349563241004944,0.2835605442523956,0.2592117488384247,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.9276680946350098,0.5765947699546814,0.548274576663971,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9990000128746032,0.7528976798057556,0.5103432536125183,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8163531422615051,0.3920424878597259,0.3749438226222992,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7278852462768555,0.2747100591659546,1.2548500299453735,288.3464660644531,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.30401611328125,288.3467712402344,1.0,0.6724357604980469,1.0,1.0,0.0,1.0,-3.540041446685791,3.5400311946868896,1.0083779670821968e-05,2.7372097969055176,0.3523501753807068,0.3523501753807068,0.0,210.8697662353516,219.0,10501.7001953125,-0.0,3813.091796875,1.0,283.1499938964844,287.7712097167969,289.83575439453125,290.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18061.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459155261516571,1.0,0.0,0.0,0.5425193309783936,0.5425230264663696,1.9639205817156835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.25927734375,0.0,24.68421745300293,1895.4371337890625,0.0,396.1883239746094,0.255024254322052,1.0,0.0,3.0,1.0,0.0
11983020,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.7325963973999023,0.283412218093872,0.2591786682605743,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.9234924912452698,0.5757299661636353,0.5475673079490662,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549499511719,0.9990000128746032,0.7564569115638733,0.5156225562095642,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.8138282895088196,0.3921675980091095,0.3751647770404815,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.7258437275886536,0.2749362885951996,1.256353497505188,288.3549194335937,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2992248535156,288.355224609375,1.0,0.6749349236488342,1.0,1.0,0.0,1.0,-3.5475759506225586,3.5475659370422363,1.0126578672498e-05,2.742973804473877,0.3497871458530426,0.3497871458530426,0.0,213.8773498535156,222.0,10420.1884765625,-0.0,3850.336181640625,1.0,283.1499938964844,287.7784118652344,289.8334045410156,290.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18066.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568701088428497,1.0,0.0,0.0,0.5374107956886292,0.5374144315719604,1.927108783661424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.445556640625,0.0,24.38619041442871,1895.4371337890625,0.0,390.7683715820313,0.2544746398925781,1.0,0.0,3.0,1.0,0.0
11983080,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.7325963973999023,0.283412218093872,0.2591786682605743,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.9234924912452698,0.5757299661636353,0.5475673079490662,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549499511719,0.9990000128746032,0.7564569115638733,0.5156225562095642,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.8138282895088196,0.3921675980091095,0.3751647770404815,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.7258437275886536,0.2749362885951996,1.256353497505188,288.3549194335937,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2992248535156,288.355224609375,1.0,0.6749349236488342,1.0,1.0,0.0,1.0,-3.5475759506225586,3.5475659370422363,1.0126578672498e-05,2.742973804473877,0.3497871458530426,0.3497871458530426,0.0,213.8773498535156,222.0,10420.1884765625,-0.0,3850.336181640625,1.0,283.1499938964844,287.7784118652344,289.8334045410156,290.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18066.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568701088428497,1.0,0.0,0.0,0.5374107956886292,0.5374144315719604,1.927108783661424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.445556640625,0.0,24.38619041442871,1895.4371337890625,0.0,390.7683715820313,0.2544746398925781,1.0,0.0,3.0,1.0,0.0
11983140,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609313964844,0.7310196757316589,0.2833096385002136,0.2591546475887298,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.9207101464271544,0.5751434564590454,0.5470879673957825,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.9990000128746032,0.7588072419166565,0.519191563129425,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.8121236562728882,0.3922537863254547,0.3753159940242767,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.7244774699211121,0.2750909030437469,1.257379174232483,288.3610534667969,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.29595947265625,288.36138916015625,1.0,0.6766300797462463,1.0,1.0,0.0,1.0,-3.552679538726806,3.5526692867279053,1.0155620657315012e-05,2.746878147125244,0.347905158996582,0.347905158996582,0.0,215.92697143554688,222.0,10360.5302734375,-0.0,3875.723388671875,1.0,283.1499938964844,287.78369140625,289.8311767578125,290.599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18070.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551792740821838,1.0,0.0,0.0,0.5336825251579285,0.5336862206459045,1.9004630757990533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.765380859375,0.0,24.16964340209961,1895.4371337890625,0.0,386.8049621582031,0.2540750205516815,1.0,0.0,3.0,1.0,0.0
11983200,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.7302854061126709,0.2832610607147217,0.259143054485321,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.9194192290306092,0.574867844581604,0.5468628406524658,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.9990000128746032,0.759895384311676,0.5208644866943359,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.8113245368003845,0.3922948241233825,0.375387579202652,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.7238406538963318,0.2751640379428863,1.2578634023666382,288.3640441894531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.29443359375,288.3643798828125,1.0,0.6774264574050903,1.0,1.0,0.0,1.0,-3.5550758838653564,3.555065631866455,1.0169271263293922e-05,2.748711585998535,0.3469820022583008,0.3469820022583008,0.0,216.892333984375,225.0,10331.3134765625,-0.0,3887.68505859375,1.0,283.1499938964844,287.7862854003906,289.8299560546875,290.5965881347656,293.1499938964844,293.1499938964844,283.1499938964844,18072.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543483555316925,1.0,0.0,0.0,0.5318612456321716,0.5318648815155029,1.8875137897111933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.12158203125,0.0,24.064149856567383,1895.4371337890625,0.0,384.8716735839844,0.2538802921772003,1.0,0.0,3.0,1.0,0.0
11983260,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.7280219197273254,0.2831083238124847,0.2591058909893036,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.915471374988556,0.5740094780921936,0.5461617112159729,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739318847656,0.9990000128746032,0.7632171511650085,0.5260619521141052,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37384033203125,0.8088387250900269,0.3924259543418884,0.3756137788295746,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.7218752503395081,0.2753948867321014,1.25938618183136,288.3738708496094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2897033691406,288.374267578125,1.0,0.6799089312553406,1.0,1.0,0.0,1.0,-3.562544107437134,3.5625338554382324,1.0211875633103771e-05,2.7544260025024414,0.3439254462718963,0.3439254462718963,0.0,219.9106903076172,228.0,10234.9169921875,-0.0,3925.120849609375,1.0,283.1499938964844,287.7947998046875,289.8253479003906,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18077.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515819549560547,1.0,0.0,0.0,0.525865375995636,0.5258690118789673,1.8451963512688972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.247802734375,0.0,23.718246459960938,1895.4371337890625,0.0,378.5025024414063,0.2532415091991424,1.0,0.0,3.0,1.0,0.0
11983320,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.7280219197273254,0.2831083238124847,0.2591058909893036,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.915471374988556,0.5740094780921936,0.5461617112159729,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739318847656,0.9990000128746032,0.7632171511650085,0.5260619521141052,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37384033203125,0.8088387250900269,0.3924259543418884,0.3756137788295746,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.7218752503395081,0.2753948867321014,1.25938618183136,288.3738708496094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2897033691406,288.374267578125,1.0,0.6799089312553406,1.0,1.0,0.0,1.0,-3.562544107437134,3.5625338554382324,1.0211875633103771e-05,2.7544260025024414,0.3439254462718963,0.3439254462718963,0.0,219.9106903076172,228.0,10234.9169921875,-0.0,3925.120849609375,1.0,283.1499938964844,287.7947998046875,289.8253479003906,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,18077.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515819549560547,1.0,0.0,0.0,0.525865375995636,0.5258690118789673,1.8451963512688972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.247802734375,0.0,23.718246459960938,1895.4371337890625,0.0,378.5025024414063,0.2532415091991424,1.0,0.0,3.0,1.0,0.0
11983380,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38433837890625,0.7258017063140869,0.2829551994800567,0.2590682208538055,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3844909667969,0.9116690158843994,0.57315593957901,0.5454649925231934,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.384521484375,0.9990000128746032,0.7664247751235962,0.5312057137489319,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.8063650131225586,0.3925628364086151,0.3758450448513031,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.7199447751045227,0.2756303250789642,1.2609281539916992,288.38446044921875,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2850036621094,288.3848571777344,1.0,0.6823816299438477,1.0,1.0,0.0,1.0,-3.569981098175049,3.5699708461761475,1.0254392691422254e-05,2.760117292404175,0.3406068682670593,0.3406068682670593,0.0,222.93084716796875,231.0,10130.822265625,-0.0,3962.634521484375,1.0,283.1499938964844,287.8040466308594,289.8196105957031,290.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18082.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485602080821991,1.0,0.0,0.0,0.5194169282913208,0.5194205641746521,1.8002202395450695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.77197265625,0.0,23.3486385345459,1895.4371337890625,0.0,371.6617126464844,0.2525586485862732,1.0,0.0,3.0,1.0,0.0
11983440,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38433837890625,0.7258017063140869,0.2829551994800567,0.2590682208538055,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3844909667969,0.9116690158843994,0.57315593957901,0.5454649925231934,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.384521484375,0.9990000128746032,0.7664247751235962,0.5312057137489319,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.8063650131225586,0.3925628364086151,0.3758450448513031,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.7199447751045227,0.2756303250789642,1.2609281539916992,288.38446044921875,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2850036621094,288.3848571777344,1.0,0.6823816299438477,1.0,1.0,0.0,1.0,-3.569981098175049,3.5699708461761475,1.0254392691422254e-05,2.760117292404175,0.3406068682670593,0.3406068682670593,0.0,222.93084716796875,231.0,10130.822265625,-0.0,3962.634521484375,1.0,283.1499938964844,287.8040466308594,289.8196105957031,290.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18082.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485602080821991,1.0,0.0,0.0,0.5194169282913208,0.5194205641746521,1.8002202395450695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.77197265625,0.0,23.3486385345459,1895.4371337890625,0.0,371.6617126464844,0.2525586485862732,1.0,0.0,3.0,1.0,0.0
11983500,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.389892578125,0.7246943712234497,0.2828785181045532,0.2590499222278595,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900451660156,0.9098103642463684,0.5727311968803406,0.5451191663742065,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3901062011719,0.9990000128746032,0.7679890990257263,0.5336877107620239,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.8051169514656067,0.3926337659358978,0.3759636282920837,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.389892578125,0.7189794778823853,0.2757500112056732,1.2617110013961792,288.3900451660156,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2826843261719,288.39044189453125,1.0,0.6836094856262207,1.0,1.0,0.0,1.0,-3.573610544204712,3.5736002922058105,1.027518283081008e-05,2.7628979682922363,0.3388420939445495,0.3388420939445495,0.0,224.4531707763672,231.0,10075.666015625,-0.0,3981.29345703125,1.0,283.1499938964844,287.8089294433594,289.8162841796875,290.5647888183594,293.1499938964844,293.1499938964844,283.1499938964844,18085.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469448626041412,1.0,0.0,0.0,0.5160142183303833,0.5160178542137146,1.7767110449540272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.498046875,0.0,23.15464401245117,1895.4371337890625,0.0,368.053466796875,0.2522001564502716,1.0,0.0,3.0,1.0,0.0
11983560,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3955993652344,0.7235702276229858,0.2828012108802795,0.2590326368808746,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.395751953125,0.9079576134681702,0.5723071098327637,0.5447756052017212,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3957824707031,0.9990000128746032,0.7695373892784119,0.5359906554222107,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39569091796875,0.8038486242294312,0.3927055597305298,0.3760848045349121,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39556884765625,0.7179954051971436,0.2758705914020538,1.262505054473877,288.395751953125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2804260253906,288.3961486816406,1.0,0.6848228573799133,1.0,1.0,0.0,1.0,-3.577052116394043,3.5770418643951416,1.0294923413312064e-05,2.76553726196289,0.3370095491409302,0.3370095491409302,0.0,226.00067138671875,234.0,10018.4462890625,-0.0,3999.646484375,1.0,283.1499938964844,287.8139343261719,289.8126525878906,290.55712890625,293.1499938964844,293.1499938964844,283.1499938964844,18087.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452652037143707,1.0,0.0,0.0,0.5125014185905457,0.512505054473877,1.7526032181081064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.56640625,0.0,22.955093383789062,1895.4371337890625,0.0,364.3368835449219,0.2518313825130462,1.0,0.0,3.0,1.0,0.0
11983620,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.7212257385253906,0.2826411426067352,0.2590004205703735,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40728759765625,0.9042304158210754,0.5714571475982666,0.5440947413444519,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073181152344,0.999006688594818,0.7725996375083923,0.5397094488143921,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071960449219,0.8012076616287231,0.3928441107273102,0.3763315975666046,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.7159251570701599,0.2761128842830658,1.2641308307647705,288.4072570800781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.276123046875,288.4076843261719,1.0,0.6871660351753235,1.0,1.0,0.0,1.0,-3.5829222202301025,3.582911968231201,1.03286465673591e-05,2.7700419425964355,0.3331280946731567,0.3331280946731567,0.0,229.2056579589844,237.0,9897.1484375,-0.0,4034.494140625,1.0,283.1499938964844,287.82427978515625,289.8045654296875,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,18093.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417045712471008,1.0,0.0,0.0,0.5051312446594238,0.5051348805427551,1.702557916871683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.51416015625,0.0,22.538976669311523,1895.4371337890625,0.0,356.5746765136719,0.2510626018047333,1.0,0.0,3.0,1.0,0.0
11983680,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.7212257385253906,0.2826411426067352,0.2590004205703735,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40728759765625,0.9042304158210754,0.5714571475982666,0.5440947413444519,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073181152344,0.999006688594818,0.7725996375083923,0.5397094488143921,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071960449219,0.8012076616287231,0.3928441107273102,0.3763315975666046,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.7159251570701599,0.2761128842830658,1.2641308307647705,288.4072570800781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.276123046875,288.4076843261719,1.0,0.6871660351753235,1.0,1.0,0.0,1.0,-3.5829222202301025,3.582911968231201,1.03286465673591e-05,2.7700419425964355,0.3331280946731567,0.3331280946731567,0.0,229.2056579589844,237.0,9897.1484375,-0.0,4034.494140625,1.0,283.1499938964844,287.82427978515625,289.8045654296875,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,18093.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417045712471008,1.0,0.0,0.0,0.5051312446594238,0.5051348805427551,1.702557916871683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.51416015625,0.0,22.538976669311523,1895.4371337890625,0.0,356.5746765136719,0.2510626018047333,1.0,0.0,3.0,1.0,0.0
11983740,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7187894582748413,0.2824718356132507,0.2589658498764038,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189453125,0.900547444820404,0.5706019997596741,0.5434157252311707,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.997590184211731,0.77569979429245,0.5421919822692871,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.7984809279441833,0.3929702341556549,0.3765736520290375,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7137579917907715,0.276356965303421,1.2657923698425293,288.4189147949219,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2724304199219,288.4193420410156,1.0,0.6893598437309265,1.0,1.0,0.0,1.0,-3.587341785430908,3.587331533432007,1.0354026017012076e-05,2.773416757583618,0.3289307057857513,0.3289307057857513,0.0,232.49612426757807,240.0,9766.2236328125,-0.0,4066.17724609375,1.0,283.1499938964844,287.8349304199219,289.7951965332031,290.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,18098.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437836080789566,1.0,0.0,0.0,0.4972649812698364,0.4972882270812988,1.649944181281171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.2626953125,0.0,22.099510192871094,1895.4371337890625,0.0,348.3153686523437,0.2502504885196686,1.0,0.0,3.0,1.0,0.0
11983800,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7187894582748413,0.2824718356132507,0.2589658498764038,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189453125,0.900547444820404,0.5706019997596741,0.5434157252311707,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.997590184211731,0.77569979429245,0.5421919822692871,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.7984809279441833,0.3929702341556549,0.3765736520290375,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7137579917907715,0.276356965303421,1.2657923698425293,288.4189147949219,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2724304199219,288.4193420410156,1.0,0.6893598437309265,1.0,1.0,0.0,1.0,-3.587341785430908,3.587331533432007,1.0354026017012076e-05,2.773416757583618,0.3289307057857513,0.3289307057857513,0.0,232.49612426757807,240.0,9766.2236328125,-0.0,4066.17724609375,1.0,283.1499938964844,287.8349304199219,289.7951965332031,290.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,18098.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437836080789566,1.0,0.0,0.0,0.4972649812698364,0.4972882270812988,1.649944181281171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.2626953125,0.0,22.099510192871094,1895.4371337890625,0.0,348.3153686523437,0.2502504885196686,1.0,0.0,3.0,1.0,0.0
11983860,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.7164448499679565,0.282301664352417,0.2589246034622192,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314270019531,0.8970558643341064,0.5697491765022278,0.5427327752113342,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43145751953125,0.9961615204811096,0.7788711786270142,0.5444534420967102,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43133544921875,0.7959024310112,0.3930950462818146,0.3768074214458465,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.7116847038269043,0.276610255241394,1.267467021942139,288.431396484375,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.26953125,288.431884765625,1.0,0.6914637684822083,1.0,1.0,0.0,1.0,-3.591486930847168,3.5914766788482666,1.0377817488915753e-05,2.7765679359436035,0.3244184553623199,0.3244184553623199,0.0,235.67694091796875,243.0,9625.806640625,-0.0,4096.54296875,1.0,283.1499938964844,287.84619140625,289.7846374511719,290.5013732910156,293.1499938964844,293.1499938964844,283.1499938964844,18096.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336524903774261,1.0,0.0,0.0,0.4888304769992828,0.4901617467403412,1.5944467079975766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.82666015625,0.0,21.68693923950196,1895.4371337890625,0.0,339.5796813964844,0.2494367510080337,1.0,0.0,3.0,1.0,0.0
11983920,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.7164448499679565,0.282301664352417,0.2589246034622192,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314270019531,0.8970558643341064,0.5697491765022278,0.5427327752113342,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43145751953125,0.9961615204811096,0.7788711786270142,0.5444534420967102,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43133544921875,0.7959024310112,0.3930950462818146,0.3768074214458465,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.7116847038269043,0.276610255241394,1.267467021942139,288.431396484375,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.26953125,288.431884765625,1.0,0.6914637684822083,1.0,1.0,0.0,1.0,-3.591486930847168,3.5914766788482666,1.0377817488915753e-05,2.7765679359436035,0.3244184553623199,0.3244184553623199,0.0,235.67694091796875,243.0,9625.806640625,-0.0,4096.54296875,1.0,283.1499938964844,287.84619140625,289.7846374511719,290.5013732910156,293.1499938964844,293.1499938964844,283.1499938964844,18096.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336524903774261,1.0,0.0,0.0,0.4888304769992828,0.4901617467403412,1.5944467079975766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.82666015625,0.0,21.68693923950196,1895.4371337890625,0.0,339.5796813964844,0.2494367510080337,1.0,0.0,3.0,1.0,0.0
11983980,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7141900658607483,0.2821388840675354,0.2588846087455749,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.445556640625,0.8937418460845947,0.5689089298248291,0.5420553088188171,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44561767578125,0.9948365092277528,0.7820483446121216,0.5467250943183899,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454650878906,0.7934756278991699,0.3932298719882965,0.3770442306995392,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7097069621086121,0.2768792510032654,1.2691872119903564,288.445556640625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26708984375,288.4460754394531,1.0,0.6935278177261353,1.0,1.0,0.0,1.0,-3.5957109928131104,3.59570050239563,1.0402112820884211e-05,2.779787063598633,0.3195932507514953,0.3195932507514953,0.0,238.76307678222656,246.0,9474.41796875,-0.0,4126.60205078125,1.0,283.1499938964844,287.8588256835937,289.7730712890625,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,18075.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291812479496002,1.0,0.0,0.0,0.4797142446041107,0.4870790243148803,1.535531346519292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.172119140625,0.0,21.447025299072266,1895.4371337890625,0.0,330.4592590332031,0.2487668395042419,1.0,0.0,3.0,1.0,0.0
11984040,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7141900658607483,0.2821388840675354,0.2588846087455749,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.445556640625,0.8937418460845947,0.5689089298248291,0.5420553088188171,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44561767578125,0.9948365092277528,0.7820483446121216,0.5467250943183899,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454650878906,0.7934756278991699,0.3932298719882965,0.3770442306995392,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7097069621086121,0.2768792510032654,1.2691872119903564,288.445556640625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26708984375,288.4460754394531,1.0,0.6935278177261353,1.0,1.0,0.0,1.0,-3.5957109928131104,3.59570050239563,1.0402112820884211e-05,2.779787063598633,0.3195932507514953,0.3195932507514953,0.0,238.76307678222656,246.0,9474.41796875,-0.0,4126.60205078125,1.0,283.1499938964844,287.8588256835937,289.7730712890625,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,18075.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291812479496002,1.0,0.0,0.0,0.4797142446041107,0.4870790243148803,1.535531346519292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.172119140625,0.0,21.447025299072266,1895.4371337890625,0.0,330.4592590332031,0.2487668395042419,1.0,0.0,3.0,1.0,0.0
11984100,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.7130852341651917,0.2820617258548736,0.2588672339916229,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4531555175781,0.892137348651886,0.5684955716133118,0.541721522808075,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532165527344,0.9941988587379456,0.783632218837738,0.5478578209877014,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.7923073768615723,0.3933033943176269,0.3771668970584869,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.7087433338165283,0.2770208716392517,1.2700732946395874,288.4531555175781,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2660217285156,288.45367431640625,1.0,0.6945531368255615,1.0,1.0,0.0,1.0,-3.5978646278381348,3.5978543758392334,1.0414521966595204e-05,2.7814321517944336,0.317062109708786,0.317062109708786,0.0,240.2845153808593,246.0,9395.2255859375,-0.0,4141.63427734375,1.0,283.1499938964844,287.8656616210937,289.766845703125,290.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,18062.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268412292003631,1.0,0.0,0.0,0.4749626219272613,0.4872379302978515,1.5052627588829637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.961669921875,0.0,21.40403938293457,1895.4371337890625,0.0,325.7715148925781,0.2485158145427703,1.0,0.0,3.0,1.0,0.0
