time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607238769531,0.7119906544685364,0.2819871604442596,0.2588519155979156,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609375,0.8905624747276306,0.5680865049362183,0.5413915514945984,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.9935732483863832,0.7852107286453247,0.5489871501922607,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4608459472656,0.7911646962165833,0.3933812379837036,0.377293199300766,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.460693359375,0.7077940106391907,0.2771672010421753,1.2709788084030151,288.4609375,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2649841308594,288.46148681640625,1.0,0.6955766677856445,1.0,1.0,0.0,1.0,-3.6000492572784424,3.600038766860962,1.042712483467767e-05,2.7831039428710938,0.3144485354423523,0.3144485354423523,0.0,241.796630859375,249.0,9314.349609375,-0.0,4156.70751953125,1.0,283.1499938964844,287.8727111816406,289.7602844238281,290.4555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18051.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424420952796936,1.0,0.0,0.0,0.4701344668865204,0.488032579421997,1.4748153809307496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.751708984375,0.0,21.39278030395508,1895.4371337890625,0.0,320.9826965332031,0.2483111321926117,1.0,0.0,3.0,1.0,0.0
11984220,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765014648437,0.7098177075386047,0.2818434238433838,0.2588261663913727,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47674560546875,0.8874865174293518,0.5672786235809326,0.5407412648200989,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.476806640625,0.992345690727234,0.7883460521697998,0.5512315034866333,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47662353515625,0.7889431715011597,0.3935483396053314,0.3775562345981598,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765014648437,0.7059497833251953,0.2774723470211029,1.2728444337844849,288.4767150878906,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2630310058594,288.4772644042969,1.0,0.697622537612915,1.0,1.0,0.0,1.0,-3.604496717453003,3.6044862270355225,1.0452837159391493e-05,2.786518096923828,0.3089627027511596,0.3089627027511596,0.0,244.8048095703125,252.0,9148.255859375,-0.0,4187.0166015625,1.0,283.1499938964844,287.8870544433594,289.7460327148437,290.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18039.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193073511123657,1.0,0.0,0.0,0.4602971076965332,0.4901023209095001,1.4137413018033841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2931.052001953125,0.0,21.402406692504883,1895.4371337890625,0.0,311.0567321777344,0.2479780316352844,1.0,0.0,3.0,1.0,0.0
11984280,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765014648437,0.7098177075386047,0.2818434238433838,0.2588261663913727,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47674560546875,0.8874865174293518,0.5672786235809326,0.5407412648200989,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.476806640625,0.992345690727234,0.7883460521697998,0.5512315034866333,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47662353515625,0.7889431715011597,0.3935483396053314,0.3775562345981598,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765014648437,0.7059497833251953,0.2774723470211029,1.2728444337844849,288.4767150878906,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2630310058594,288.4772644042969,1.0,0.697622537612915,1.0,1.0,0.0,1.0,-3.604496717453003,3.6044862270355225,1.0452837159391493e-05,2.786518096923828,0.3089627027511596,0.3089627027511596,0.0,244.8048095703125,252.0,9148.255859375,-0.0,4187.0166015625,1.0,283.1499938964844,287.8870544433594,289.7460327148437,290.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18039.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193073511123657,1.0,0.0,0.0,0.4602971076965332,0.4901023209095001,1.4137413018033841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2931.052001953125,0.0,21.402406692504883,1895.4371337890625,0.0,311.0567321777344,0.2479780316352844,1.0,0.0,3.0,1.0,0.0
11984340,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.7081692814826965,0.2817371189594269,0.2588093280792236,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889221191406,0.8852041363716125,0.5666714906692505,0.5402536988258362,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.9914255142211914,0.7907059192657471,0.552921712398529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48883056640625,0.7873023748397827,0.3936841785907745,0.3777644038200378,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.7045896053314209,0.2777137756347656,1.27430522441864,288.4889221191406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2616577148437,288.4894714355469,1.0,0.6991778612136841,1.0,1.0,0.0,1.0,-3.607931137084961,3.607920646667481,1.0472740541445091e-05,2.7891640663146973,0.3045534789562225,0.3045534789562225,0.0,247.08450317382807,252.0,9017.919921875,-0.0,4210.203125,1.0,283.1499938964844,287.8981018066406,289.7343444824219,290.4084167480469,293.1499938964844,293.1499938964844,283.1499938964844,18037.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151679575443268,1.0,0.0,0.0,0.4526368677616119,0.4913845956325531,1.3670780063534949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.80908203125,0.0,21.40302276611328,1895.4371337890625,0.0,303.20379638671875,0.2477421462535858,1.0,0.0,3.0,1.0,0.0
11984400,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.707650363445282,0.281703919172287,0.2588043212890625,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.8844922780990601,0.566480815410614,0.5401007533073425,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.9911365509033204,0.7914468050003052,0.5534524917602539,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.7867918610572815,0.3937285244464874,0.3778315186500549,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.70416659116745,0.2777915298938751,1.2747734785079956,288.4927978515625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26123046875,288.4933776855469,1.0,0.6996692419052124,1.0,1.0,0.0,1.0,-3.609023571014404,3.609013080596924,1.047908062901115e-05,2.7900075912475586,0.3031174540519714,0.3031174540519714,0.0,247.80392456054688,255.0,8975.9326171875,-0.0,4217.55224609375,1.0,283.1499938964844,287.901611328125,289.7304992675781,290.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18037.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138176143169403,1.0,0.0,0.0,0.4501784741878509,0.4917072057723999,1.3522685193834153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.86962890625,0.0,21.39998817443848,1895.4371337890625,0.0,300.6756591796875,0.2476658523082733,1.0,0.0,3.0,1.0,0.0
11984460,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.7052816152572632,0.2813874781131744,0.2586953043937683,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.881340742111206,0.5655131936073303,0.5393752455711365,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.9897511005401612,0.7943394780158997,0.5555824637413025,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7844756245613098,0.3937382698059082,0.3780226409435272,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.7021973729133606,0.2779328525066376,1.2762857675552368,288.5087890625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2577819824219,288.50933837890625,1.0,0.7016581296920776,1.0,1.0,0.0,1.0,-3.6126344203948975,3.612623929977417,1.0500150892767124e-05,2.792831420898437,0.2968619167804718,0.2968619167804718,0.0,250.94952392578125,258.0,8793.697265625,-0.0,4246.6064453125,1.0,283.1499938964844,287.916259765625,289.71356201171875,290.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18041.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081006646156311,1.0,0.0,0.0,0.4396609365940094,0.492618054151535,1.2898204282407733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.827880859375,0.0,21.368093490600582,1895.4371337890625,0.0,290.1468811035156,0.2473265677690506,1.0,0.0,3.0,1.0,0.0
11984520,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50860595703125,0.7052816152572632,0.2813874781131744,0.2586953043937683,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.881340742111206,0.5655131936073303,0.5393752455711365,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.9897511005401612,0.7943394780158997,0.5555824637413025,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7844756245613098,0.3937382698059082,0.3780226409435272,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.7021973729133606,0.2779328525066376,1.2762857675552368,288.5087890625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2577819824219,288.50933837890625,1.0,0.7016581296920776,1.0,1.0,0.0,1.0,-3.6126344203948975,3.612623929977417,1.0500150892767124e-05,2.792831420898437,0.2968619167804718,0.2968619167804718,0.0,250.94952392578125,258.0,8793.697265625,-0.0,4246.6064453125,1.0,283.1499938964844,287.916259765625,289.71356201171875,290.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18041.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081006646156311,1.0,0.0,0.0,0.4396609365940094,0.492618054151535,1.2898204282407733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.827880859375,0.0,21.368093490600582,1895.4371337890625,0.0,290.1468811035156,0.2473265677690506,1.0,0.0,3.0,1.0,0.0
11984580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7024451494216919,0.2808110415935516,0.2583566308021545,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234375,0.8777828216552734,0.564289927482605,0.5384150743484497,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.9879794120788574,0.7969501614570618,0.5575208067893982,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.781732439994812,0.3934836685657501,0.3779710233211517,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.6997363567352295,0.277780681848526,1.2765343189239502,288.5234069824219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25213623046875,288.5238952636719,1.0,0.7034372687339783,1.0,1.0,0.0,1.0,-3.6136438846588135,3.613633394241333,1.0506100807106122e-05,2.793640851974488,0.2900942265987396,0.2900942265987396,0.0,254.3583831787109,261.0,8596.818359375,-0.0,4270.3486328125,1.0,283.1499938964844,287.9300231933594,289.6937866210937,290.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022774398326874,1.0,0.0,0.0,0.4285677671432495,0.4930028319358825,1.2255541470551634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.22314453125,0.0,21.30994033813477,1895.4371337890625,0.0,279.69537353515625,0.2469461113214492,1.0,0.0,3.0,1.0,0.0
11984640,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7024451494216919,0.2808110415935516,0.2583566308021545,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234375,0.8777828216552734,0.564289927482605,0.5384150743484497,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.9879794120788574,0.7969501614570618,0.5575208067893982,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.781732439994812,0.3934836685657501,0.3779710233211517,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.6997363567352295,0.277780681848526,1.2765343189239502,288.5234069824219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25213623046875,288.5238952636719,1.0,0.7034372687339783,1.0,1.0,0.0,1.0,-3.6136438846588135,3.613633394241333,1.0506100807106122e-05,2.793640851974488,0.2900942265987396,0.2900942265987396,0.0,254.3583831787109,261.0,8596.818359375,-0.0,4270.3486328125,1.0,283.1499938964844,287.9300231933594,289.6937866210937,290.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022774398326874,1.0,0.0,0.0,0.4285677671432495,0.4930028319358825,1.2255541470551634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.22314453125,0.0,21.30994033813477,1895.4371337890625,0.0,279.69537353515625,0.2469461113214492,1.0,0.0,3.0,1.0,0.0
11984700,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.700938880443573,0.28045654296875,0.2581230401992798,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303955078125,0.8759454488754272,0.5636119246482849,0.5378681421279907,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.9870223999023438,0.7981773018836975,0.5584332942962646,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53033447265625,0.7802889347076416,0.3932874500751495,0.3778752982616424,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.6984046101570129,0.2776230871677398,1.2762696743011477,288.5303955078125,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24884033203125,288.5308532714844,1.0,0.7042397260665894,1.0,1.0,0.0,1.0,-3.613370180130005,3.613359689712525,1.0504532838240266e-05,2.7934374809265137,0.2864971160888672,0.2864971160888672,0.0,256.08721923828125,261.0,8492.8642578125,-0.0,4280.2822265625,1.0,283.1499938964844,287.9366455078125,289.6824951171875,290.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399271011352539,1.0,0.0,0.0,0.4227784872055053,0.4930650889873504,1.192667120619717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.99658203125,0.0,21.27350807189941,1895.4371337890625,0.0,274.3996887207031,0.2467410713434219,1.0,0.0,3.0,1.0,0.0
11984760,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.6994050145149231,0.2800684571266174,0.2578571438789367,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8741007447242737,0.5628998875617981,0.5372870564460754,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.9860430359840392,0.7993614077568054,0.5593148469924927,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.778828501701355,0.3930563330650329,0.3777442276477813,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.6970372796058655,0.2774231135845184,1.275801658630371,288.5372619628906,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.245361328125,288.5377197265625,1.0,0.704988420009613,1.0,1.0,0.0,1.0,-3.61269211769104,3.61268162727356,1.0500606549612712e-05,2.792918920516968,0.2827515006065368,0.2827515006065368,0.0,257.810546875,264.0,8385.3212890625,-0.0,4289.091796875,1.0,283.1499938964844,287.94317626953125,289.67022705078125,290.3003845214844,293.1499938964844,293.1499938964844,283.1499938964844,18050.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961609303951263,1.0,0.0,0.0,0.416826456785202,0.4930740296840668,1.1593217941197054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.531005859375,0.0,21.233646392822266,1895.4371337890625,0.0,268.9886779785156,0.2465276718139648,1.0,0.0,3.0,1.0,0.0
11984820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507507324219,0.6962961554527283,0.2792095839977264,0.2572460770606994,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.8704281449317932,0.561391294002533,0.5360406041145325,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.9840482473373412,0.8016161918640137,0.5609965324401855,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.7758969068527222,0.3925086259841919,0.377395898103714,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507507324219,0.694241464138031,0.2769186496734619,1.2743650674819946,288.5509338378906,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23809814453125,288.5513916015625,1.0,0.7063414454460144,1.0,1.0,0.0,1.0,-3.610334634780884,3.6103241443634033,1.0486921382835137e-05,2.791101694107056,0.2747953832149505,0.2747953832149505,0.0,261.21826171875,267.0,8159.74462890625,-0.0,4303.7626953125,1.0,283.1499938964844,287.95611572265625,289.6427917480469,290.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18054.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895245790481567,1.0,0.0,0.0,0.404438853263855,0.492977499961853,1.0914384063198668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.0068359375,0.0,21.1460189819336,1895.4371337890625,0.0,257.65509033203125,0.2460797280073166,1.0,0.0,3.0,1.0,0.0
11984880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507507324219,0.6962961554527283,0.2792095839977264,0.2572460770606994,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.8704281449317932,0.561391294002533,0.5360406041145325,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.551025390625,0.9840482473373412,0.8016161918640137,0.5609965324401855,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.7758969068527222,0.3925086259841919,0.377395898103714,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507507324219,0.694241464138031,0.2769186496734619,1.2743650674819946,288.5509338378906,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23809814453125,288.5513916015625,1.0,0.7063414454460144,1.0,1.0,0.0,1.0,-3.610334634780884,3.6103241443634033,1.0486921382835137e-05,2.791101694107056,0.2747953832149505,0.2747953832149505,0.0,261.21826171875,267.0,8159.74462890625,-0.0,4303.7626953125,1.0,283.1499938964844,287.95611572265625,289.6427917480469,290.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18054.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895245790481567,1.0,0.0,0.0,0.404438853263855,0.492977499961853,1.0914384063198668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.0068359375,0.0,21.1460189819336,1895.4371337890625,0.0,257.65509033203125,0.2460797280073166,1.0,0.0,3.0,1.0,0.0
11984940,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56463623046875,0.6931645274162292,0.2782580852508545,0.2565471529960632,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648498535156,0.8668050169944763,0.5597870945930481,0.5346994996070862,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649108886719,0.9820266366004944,0.8037343621253967,0.562580943107605,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56475830078125,0.772980809211731,0.3918655216693878,0.3769524693489074,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56463623046875,0.6914021372795105,0.2762988805770874,1.2723790407180786,288.5648193359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305603027344,288.5652770996094,1.0,0.7075258493423462,1.0,1.0,0.0,1.0,-3.6068649291992174,3.6068544387817374,1.0466772437212056e-05,2.788418769836426,0.2661807835102081,0.2661807835102081,0.0,264.5639038085937,270.0,7920.55615234375,-0.0,4315.0322265625,1.0,283.1499938964844,287.96923828125,289.6119689941406,290.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18056.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821980059146881,1.0,0.0,0.0,0.3914122581481933,0.4927735328674316,1.0223891067084878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.881591796875,0.0,21.050424575805664,1895.4371337890625,0.0,245.44419860839844,0.2456084489822387,1.0,0.0,3.0,1.0,0.0
11985000,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56463623046875,0.6931645274162292,0.2782580852508545,0.2565471529960632,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648498535156,0.8668050169944763,0.5597870945930481,0.5346994996070862,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5649108886719,0.9820266366004944,0.8037343621253967,0.562580943107605,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56475830078125,0.772980809211731,0.3918655216693878,0.3769524693489074,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56463623046875,0.6914021372795105,0.2762988805770874,1.2723790407180786,288.5648193359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305603027344,288.5652770996094,1.0,0.7075258493423462,1.0,1.0,0.0,1.0,-3.6068649291992174,3.6068544387817374,1.0466772437212056e-05,2.788418769836426,0.2661807835102081,0.2661807835102081,0.0,264.5639038085937,270.0,7920.55615234375,-0.0,4315.0322265625,1.0,283.1499938964844,287.96923828125,289.6119689941406,290.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18056.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821980059146881,1.0,0.0,0.0,0.3914122581481933,0.4927735328674316,1.0223891067084878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.881591796875,0.0,21.050424575805664,1895.4371337890625,0.0,245.44419860839844,0.2456084489822387,1.0,0.0,3.0,1.0,0.0
11985060,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.57891845703125,0.690027117729187,0.277228832244873,0.2557753920555115,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791320800781,0.8632409572601318,0.5581014156341553,0.5332790613174438,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791931152344,0.9799854755401612,0.8057290315628052,0.5640782713890076,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790405273437,0.7700930833816528,0.3911420702934265,0.3764301836490631,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57891845703125,0.6885417103767395,0.2755846381187439,1.2699486017227173,288.5791015625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22296142578125,288.57958984375,1.0,0.7085697054862976,1.0,1.0,0.0,1.0,-3.602477788925171,3.6024672985076904,1.0441312042530626e-05,2.785022258758545,0.2568733990192413,0.2568733990192413,0.0,267.8532409667969,273.0,7668.70361328125,-0.0,4323.45654296875,1.0,283.1499938964844,287.9827575683594,289.57843017578125,290.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18058.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741157948970794,1.0,0.0,0.0,0.3777808547019958,0.4925003051757812,9.54266266006698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.5361328125,0.0,20.949352264404297,1895.4371337890625,0.0,232.28634643554688,0.2451196759939193,1.0,0.0,3.0,1.0,0.0
11985120,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.57891845703125,0.690027117729187,0.277228832244873,0.2557753920555115,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791320800781,0.8632409572601318,0.5581014156341553,0.5332790613174438,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791931152344,0.9799854755401612,0.8057290315628052,0.5640782713890076,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790405273437,0.7700930833816528,0.3911420702934265,0.3764301836490631,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57891845703125,0.6885417103767395,0.2755846381187439,1.2699486017227173,288.5791015625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22296142578125,288.57958984375,1.0,0.7085697054862976,1.0,1.0,0.0,1.0,-3.602477788925171,3.6024672985076904,1.0441312042530626e-05,2.785022258758545,0.2568733990192413,0.2568733990192413,0.0,267.8532409667969,273.0,7668.70361328125,-0.0,4323.45654296875,1.0,283.1499938964844,287.9827575683594,289.57843017578125,290.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18058.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741157948970794,1.0,0.0,0.0,0.3777808547019958,0.4925003051757812,9.54266266006698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.5361328125,0.0,20.949352264404297,1895.4371337890625,0.0,232.28634643554688,0.2451196759939193,1.0,0.0,3.0,1.0,0.0
11985180,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935974121094,0.6868889331817627,0.2761308848857879,0.2549404203891754,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.8597338795661926,0.5563429594039917,0.5317886471748352,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.9779222011566162,0.8076084852218628,0.5654951333999634,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59375,0.7672348618507385,0.3903469443321228,0.3758388459682464,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935974121094,0.6856690049171448,0.2747892737388611,1.267142653465271,288.59381103515625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2153625488281,288.59429931640625,1.0,0.7094953060150146,1.0,1.0,0.0,1.0,-3.597298622131348,3.597288131713867,1.0411291441414504e-05,2.78101110458374,0.2468467354774475,0.2468467354774475,0.0,271.098876953125,276.0,7405.5107421875,-0.0,4329.4521484375,1.0,283.1499938964844,287.99688720703125,289.54278564453125,290.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18060.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652985394001007,1.0,0.0,0.0,0.3635987937450409,0.4921804964542389,8.892451219821851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.460205078125,0.0,20.84464454650879,1895.4371337890625,0.0,218.2342834472656,0.2446187287569046,1.0,0.0,3.0,1.0,0.0
11985240,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935974121094,0.6868889331817627,0.2761308848857879,0.2549404203891754,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.8597338795661926,0.5563429594039917,0.5317886471748352,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.9779222011566162,0.8076084852218628,0.5654951333999634,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59375,0.7672348618507385,0.3903469443321228,0.3758388459682464,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5935974121094,0.6856690049171448,0.2747892737388611,1.267142653465271,288.59381103515625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2153625488281,288.59429931640625,1.0,0.7094953060150146,1.0,1.0,0.0,1.0,-3.597298622131348,3.597288131713867,1.0411291441414504e-05,2.78101110458374,0.2468467354774475,0.2468467354774475,0.0,271.098876953125,276.0,7405.5107421875,-0.0,4329.4521484375,1.0,283.1499938964844,287.99688720703125,289.54278564453125,290.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18060.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652985394001007,1.0,0.0,0.0,0.3635987937450409,0.4921804964542389,8.892451219821851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.460205078125,0.0,20.84464454650879,1895.4371337890625,0.0,218.2342834472656,0.2446187287569046,1.0,0.0,3.0,1.0,0.0
11985300,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60113525390625,0.6853193044662476,0.2755573391914367,0.254500538110733,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6013488769531,0.8579997420310974,0.5554373264312744,0.5310184359550476,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6014099121094,0.9768803119659424,0.8085054755210876,0.5661739706993103,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.60125732421875,0.7658154964447021,0.3899233937263489,0.3755184412002563,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.60113525390625,0.6842284202575684,0.2743631899356842,1.265609622001648,288.6013488769531,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21160888671875,288.6018371582031,1.0,0.7099178433418274,1.0,1.0,0.0,1.0,-3.5944299697875977,3.5944197177886963,1.0394681339676026e-05,2.7787890434265137,0.2415496706962585,0.2415496706962585,0.0,272.7087707519531,276.0,7269.99755859375,-0.0,4331.60986328125,1.0,283.1499938964844,288.0043029785156,289.5242919921875,290.0755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606224954128265,1.0,0.0,0.0,0.3563122451305389,0.4920065701007843,8.581600319246263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.635986328125,0.0,20.79128074645996,1895.4371337890625,0.0,210.883056640625,0.2443648725748062,1.0,0.0,3.0,1.0,0.0
11985360,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087341308594,0.6837493181228638,0.2749681770801544,0.254046618938446,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6089782714844,0.8562777042388916,0.5545148253440857,0.5302322506904602,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6090393066406,0.9758306741714478,0.8093745112419128,0.5668336749076843,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.7644020915031433,0.3894831538200378,0.3751823008060455,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087341308594,0.6827853918075562,0.2739193141460418,1.2639960050582886,288.60894775390625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20782470703125,288.6094665527344,1.0,0.7103159427642822,1.0,1.0,0.0,1.0,-3.591386556625366,3.591376304626465,1.0377072612755e-05,2.7764313220977783,0.2360600233078003,0.2360600233078003,0.0,274.3119812011719,279.0,7132.158203125,-0.0,4333.25,1.0,283.1499938964844,288.0119934082031,289.5054016113281,290.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18061.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557807505130768,1.0,0.0,0.0,0.3489078879356384,0.4918276071548462,8.280703234220255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.05810546875,0.0,20.737533569335938,1895.4371337890625,0.0,203.32839965820312,0.2441095411777496,1.0,0.0,3.0,1.0,0.0
11985420,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.6806087493896484,0.2737448513507843,0.2530984878540039,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.8528673648834229,0.552620530128479,0.5286140441894531,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244506835937,0.9737060070037842,0.8110308647155762,0.5680968761444092,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242980957031,0.761591911315918,0.3885540664196014,0.3744645416736603,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.6798931956291199,0.2729810774326324,1.2605417966842651,288.6243896484375,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20037841796875,288.6248779296875,1.0,0.7110445499420166,1.0,1.0,0.0,1.0,-3.584800720214844,3.5847904682159424,1.033901844493812e-05,2.771328926086426,0.2244989424943924,0.2244989424943924,0.0,277.5030212402344,282.0,6850.46435546875,-0.0,4335.07763671875,1.0,283.1499938964844,288.0283508300781,289.4665832519531,289.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,18061.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456448912620544,1.0,0.0,0.0,0.3337938189506531,0.4914602041244507,7.708415239449096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.97216796875,0.0,20.62952995300293,1895.4371337890625,0.0,187.6419982910156,0.2435966432094574,1.0,0.0,3.0,1.0,0.0
11985480,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.6806087493896484,0.2737448513507843,0.2530984878540039,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.8528673648834229,0.552620530128479,0.5286140441894531,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244506835937,0.9737060070037842,0.8110308647155762,0.5680968761444092,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242980957031,0.761591911315918,0.3885540664196014,0.3744645416736603,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.6798931956291199,0.2729810774326324,1.2605417966842651,288.6243896484375,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20037841796875,288.6248779296875,1.0,0.7110445499420166,1.0,1.0,0.0,1.0,-3.584800720214844,3.5847904682159424,1.033901844493812e-05,2.771328926086426,0.2244989424943924,0.2244989424943924,0.0,277.5030212402344,282.0,6850.46435546875,-0.0,4335.07763671875,1.0,283.1499938964844,288.0283508300781,289.4665832519531,289.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,18061.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456448912620544,1.0,0.0,0.0,0.3337938189506531,0.4914602041244507,7.708415239449096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.97216796875,0.0,20.62952995300293,1895.4371337890625,0.0,187.6419982910156,0.2435966432094574,1.0,0.0,3.0,1.0,0.0
11985540,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63720703125,0.6779688596725464,0.2726709246635437,0.2522609233856201,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.637451171875,0.8500335812568665,0.5509780049324036,0.5272072553634644,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63751220703125,0.9718914031982422,0.8123363852500916,0.5690995454788208,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6373596191406,0.7592456936836243,0.3877228796482086,0.3738145232200622,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63720703125,0.6774566769599915,0.2721417248249054,1.2574118375778198,288.6374206542969,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19415283203125,288.637939453125,1.0,0.7115899324417114,1.0,1.0,0.0,1.0,-3.5787601470947266,3.578749656677246,1.03041757029132e-05,2.766649007797241,0.2141660451889038,0.2141660451889038,0.0,280.171875,282.0,6608.59423828125,-0.0,4335.1611328125,1.0,283.1499938964844,288.0433044433594,289.4330139160156,289.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18061.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366932570934295,1.0,0.0,0.0,0.3208199143409729,0.4911475777626037,7.255798628591492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2092.0703125,0.0,20.538854598999023,1895.4371337890625,0.0,173.85211181640625,0.2431655824184417,1.0,0.0,3.0,1.0,0.0
11985600,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63970947265625,0.6774659156799316,0.2724616825580597,0.2520972788333893,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.8494967818260193,0.5506599545478821,0.5269345045089722,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399841308594,0.9715425372123718,0.8125762343406677,0.5692846179008484,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63983154296875,0.7588001489639282,0.3875593841075897,0.3736859261989593,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63970947265625,0.6769919991493225,0.2719767689704895,1.2567931413650513,288.6399230957031,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1929931640625,288.6404113769531,1.0,0.7116873860359192,1.0,1.0,0.0,1.0,-3.577558755874634,3.5775485038757324,1.0297253538738003e-05,2.765718460083008,0.2121336013078689,0.2121336013078689,0.0,280.67938232421875,270.0,6562.09521484375,-0.0,4335.03466796875,1.0,283.1499938964844,288.0462951660156,289.426513671875,289.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18061.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349475860595703,1.0,0.0,0.0,0.3183259665966034,0.4910884797573089,7.172358706952764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.716796875,0.0,20.521663665771484,1895.4371337890625,0.0,171.1621856689453,0.2430836856365203,1.0,0.0,3.0,1.0,0.0
11985660,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.6783289909362793,0.2711351215839386,0.2507906556129455,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546325683594,0.8508563041687012,0.5486397743225098,0.5249227285385132,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547241210937,0.9747459888458252,0.814018189907074,0.5701971650123596,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.654541015625,0.7602505087852478,0.3865063786506653,0.372575581073761,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.6780840158462524,0.2709166407585144,1.2514760494232178,288.6546325683594,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1857604980469,288.6550598144531,1.0,0.7081467509269714,1.0,1.0,0.0,1.0,-3.5669376850128174,3.566927433013916,1.0236306479782796e-05,2.757544755935669,0.1989351958036422,0.1989351958036422,0.0,276.7655639648437,258.0,6267.7265625,-0.0,4282.7197265625,1.0,283.1499938964844,288.06591796875,289.3853759765625,289.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237468004226684,1.0,0.0,0.0,0.3025847375392914,0.4907210171222687,6.668813501420345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.7894287109373,0.0,20.414867401123047,1895.4371337890625,0.0,153.83412170410156,0.242574080824852,1.0,0.0,3.0,1.0,0.0
11985720,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.6783289909362793,0.2711351215839386,0.2507906556129455,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546325683594,0.8508563041687012,0.5486397743225098,0.5249227285385132,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547241210937,0.9747459888458252,0.814018189907074,0.5701971650123596,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.654541015625,0.7602505087852478,0.3865063786506653,0.372575581073761,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.6780840158462524,0.2709166407585144,1.2514760494232178,288.6546325683594,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1857604980469,288.6550598144531,1.0,0.7081467509269714,1.0,1.0,0.0,1.0,-3.5669376850128174,3.566927433013916,1.0236306479782796e-05,2.757544755935669,0.1989351958036422,0.1989351958036422,0.0,276.7655639648437,258.0,6267.7265625,-0.0,4282.7197265625,1.0,283.1499938964844,288.06591796875,289.3853759765625,289.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237468004226684,1.0,0.0,0.0,0.3025847375392914,0.4907210171222687,6.668813501420345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.7894287109373,0.0,20.414867401123047,1895.4371337890625,0.0,153.83412170410156,0.242574080824852,1.0,0.0,3.0,1.0,0.0
11985780,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66827392578125,0.6815376281738281,0.2698001861572265,0.2493290454149246,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.8549864888191223,0.546583354473114,0.5227228403091431,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685485839844,0.9808163046836852,0.815375804901123,0.5709389448165894,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683959960937,0.764194667339325,0.3854205906391144,0.3712798058986664,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66827392578125,0.681510329246521,0.2698322832584381,1.245309829711914,288.66845703125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789245605469,288.6688842773437,1.0,0.7026959657669067,1.0,1.0,0.0,1.0,-3.554450035095215,3.5544400215148926,1.0164727427763864e-05,2.747879266738892,0.1848563849925995,0.1848563849925995,0.0,268.9508972167969,246.0,5969.86376953125,-0.0,4202.0751953125,1.0,283.1499938964844,288.08746337890625,289.3432312011719,289.7989196777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312067449092865,1.0,0.0,0.0,0.286626249551773,0.4903701841831207,6.1935070405638726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.531982421875,0.0,20.31000518798828,1895.4371337890625,0.0,135.50865173339844,0.2420703619718551,1.0,0.0,3.0,1.0,0.0
11985840,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66827392578125,0.6815376281738281,0.2698001861572265,0.2493290454149246,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.8549864888191223,0.546583354473114,0.5227228403091431,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685485839844,0.9808163046836852,0.815375804901123,0.5709389448165894,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683959960937,0.764194667339325,0.3854205906391144,0.3712798058986664,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66827392578125,0.681510329246521,0.2698322832584381,1.245309829711914,288.66845703125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789245605469,288.6688842773437,1.0,0.7026959657669067,1.0,1.0,0.0,1.0,-3.554450035095215,3.5544400215148926,1.0164727427763864e-05,2.747879266738892,0.1848563849925995,0.1848563849925995,0.0,268.9508972167969,246.0,5969.86376953125,-0.0,4202.0751953125,1.0,283.1499938964844,288.08746337890625,289.3432312011719,289.7989196777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312067449092865,1.0,0.0,0.0,0.286626249551773,0.4903701841831207,6.1935070405638726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.531982421875,0.0,20.31000518798828,1895.4371337890625,0.0,135.50865173339844,0.2420703619718551,1.0,0.0,3.0,1.0,0.0
11985900,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67498779296875,0.6837025284767151,0.2691282331943512,0.2485660314559936,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.8577262759208679,0.5455411076545715,0.5215798020362854,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752319335937,0.9843891263008118,0.8160219788551331,0.5712652802467346,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67510986328125,0.7667747139930725,0.3848652243614197,0.3705901503562927,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67498779296875,0.6837825775146484,0.2692821323871612,1.2420471906661987,288.6751708984375,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1756286621094,288.6755676269531,1.0,0.6995351910591125,1.0,1.0,0.0,1.0,-3.547795534133911,3.547785520553589,1.012667689792579e-05,2.742725372314453,0.1774811595678329,0.1774811595678329,0.0,264.25299072265625,246.0,5820.34716796875,-0.0,4156.083984375,1.0,283.1499938964844,288.09918212890625,289.32183837890625,289.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18059.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306059330701828,1.0,0.0,0.0,0.2785961627960205,0.4902070164680481,5.9656590778445215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.158935546875,0.0,20.25869369506836,1895.4371337890625,0.0,125.91851043701172,0.2418218255043029,1.0,0.0,3.0,1.0,0.0
11985960,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815490722656,0.686154842376709,0.2684515714645386,0.2477872818708419,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6817321777344,0.8608222603797913,0.5444884896278381,0.5204146504402161,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6817932128906,0.988156259059906,0.8166450262069702,0.5715667605400085,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.681640625,0.76967453956604,0.3843003213405609,0.3698792457580566,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815490722656,0.6863423585891724,0.2687259018421173,1.2386983633041382,288.6817321777344,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1723937988281,288.68212890625,1.0,0.6961801052093506,1.0,1.0,0.0,1.0,-3.5409364700317383,3.540926456451416,1.0087528607982676e-05,2.737411975860596,0.1698775589466095,0.1698775589466095,0.0,259.2223815917969,234.0,5670.74755859375,-0.0,4107.7109375,1.0,283.1499938964844,288.1116943359375,289.3003234863281,289.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18059.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999466359615326,1.0,0.0,0.0,0.2705472111701965,0.4900543093681335,5.743947539826877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.7396240234375,0.0,20.20829963684082,1895.4371337890625,0.0,116.01284790039062,0.2415760159492492,1.0,0.0,3.0,1.0,0.0
