time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6941223144531,0.6917673349380493,0.2670795917510986,0.2461917698383331,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943054199219,0.8679248690605164,0.5423489809036255,0.5180293917655945,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943664550781,0.9959491491317748,0.8178192973136902,0.5721035599708557,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942138671875,0.7762852311134338,0.38313889503479,0.3684049248695373,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6941223144531,0.6921714544296265,0.267592191696167,1.2317968606948853,288.6943054199219,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1660461425781,288.6946716308594,1.0,0.689063549041748,1.0,1.0,0.0,1.0,-3.526718616485596,3.526708602905273,1.000661632133415e-05,2.726396322250366,0.1539909541606903,0.1539909541606903,0.0,248.5248870849609,222.0,5372.4873046875,-0.0,4006.377685546875,1.0,283.1499938964844,288.13916015625,289.2859802246094,289.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18057.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920395135879516,1.0,0.0,0.0,0.2544566988945007,0.4897908270359039,5.318407936272251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.804931640625,0.0,20.110923767089844,1895.4371337890625,0.0,89.12796020507812,0.2410944402217865,1.0,0.0,3.0,1.0,0.0
11986080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6941223144531,0.6917673349380493,0.2670795917510986,0.2461917698383331,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943054199219,0.8679248690605164,0.5423489809036255,0.5180293917655945,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943664550781,0.9959491491317748,0.8178192973136902,0.5721035599708557,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942138671875,0.7762852311134338,0.38313889503479,0.3684049248695373,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6941223144531,0.6921714544296265,0.267592191696167,1.2317968606948853,288.6943054199219,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1660461425781,288.6946716308594,1.0,0.689063549041748,1.0,1.0,0.0,1.0,-3.526718616485596,3.526708602905273,1.000661632133415e-05,2.726396322250366,0.1539909541606903,0.1539909541606903,0.0,248.5248870849609,222.0,5372.4873046875,-0.0,4006.377685546875,1.0,283.1499938964844,288.13916015625,289.2859802246094,289.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18057.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920395135879516,1.0,0.0,0.0,0.2544566988945007,0.4897908270359039,5.318407936272251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.804931640625,0.0,20.110923767089844,1895.4371337890625,0.0,89.12796020507812,0.2410944402217865,1.0,0.0,3.0,1.0,0.0
11986140,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.6958209872245789,0.2660577297210693,0.2450341880321502,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026062011719,0.8731204867362976,0.5407610535621643,0.5162901878356934,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.9990000128746032,0.818703830242157,0.5695468187332153,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025451660156,0.7811064720153809,0.3822593092918396,0.3673251569271087,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.6963830590248108,0.2667416334152221,1.226779818534851,288.7026062011719,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1617431640625,288.70281982421875,1.0,0.6835066080093384,1.0,1.0,0.0,1.0,-3.512870073318481,3.512860059738159,9.928670806402806e-06,2.7158687114715576,0.1419406980276107,0.1419406980276107,0.0,241.0173492431641,222.0,5157.72607421875,-0.0,3925.837890625,1.0,283.1499938964844,288.1612243652344,289.2802124023437,289.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18056.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917200326919555,1.0,0.0,0.0,0.2428832650184631,0.4896363615989685,5.025076799114458e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.4046630859375,0.0,20.04369354248047,1895.4371337890625,0.0,87.18145751953125,0.2407563179731369,1.0,0.0,3.0,1.0,0.0
11986200,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047119140625,0.6970511078834534,0.2656461000442505,0.2445951104164123,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.704833984375,0.8747364282608032,0.5401289463043213,0.5156256556510925,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.9990000128746032,0.8192659020423889,0.5658697485923767,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.7826135754585266,0.3819007277488708,0.3669147789478302,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047119140625,0.6976746916770935,0.2663972377777099,1.2248830795288086,288.7048034667969,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1610412597656,288.7049560546875,1.0,0.6811281442642212,1.0,1.0,0.0,1.0,-3.504322290420532,3.504312515258789,9.88050760497572e-06,2.7092955112457275,0.1371558159589767,0.1371558159589767,0.0,238.4819793701172,210.0,5074.25927734375,-0.0,3889.03515625,1.0,283.1499938964844,288.1701354980469,289.2718200683594,289.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18055.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916616201400757,1.0,0.0,0.0,0.2384368926286697,0.4895795285701751,4.914901818864337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.3800048828125,0.0,20.01831817626953,1895.4371337890625,0.0,86.82332611083984,0.2406282126903534,1.0,0.0,3.0,1.0,0.0
11986260,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.7019956707954407,0.2641246020793915,0.2429464310407638,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105407714844,0.8812600374221802,0.5377975106239319,0.513148844242096,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9990000128746032,0.8225167393684387,0.5509593486785889,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.7886506915092468,0.3805567920207977,0.3653558492660522,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.7028536200523376,0.2651326358318329,1.217768669128418,288.7105407714844,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1644897460937,288.7105712890625,1.0,0.6719354391098022,1.0,1.0,0.0,1.0,-3.4709928035736084,3.470983028411865,9.693378160591236e-06,2.6834988594055176,0.1192749887704849,0.1192749887704849,0.0,228.7677459716797,198.0,4777.03076171875,-0.0,3748.013671875,1.0,283.1499938964844,288.20367431640625,289.2297058105469,289.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907302975654602,1.0,0.0,0.0,0.2225112020969391,0.4894077777862549,4.530538166847009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.65380859375,0.0,19.93001365661621,1895.4371337890625,0.0,81.05207824707031,0.2401772439479828,1.0,0.0,3.0,1.0,0.0
11986320,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.7019956707954407,0.2641246020793915,0.2429464310407638,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105407714844,0.8812600374221802,0.5377975106239319,0.513148844242096,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9990000128746032,0.8225167393684387,0.5509593486785889,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.7886506915092468,0.3805567920207977,0.3653558492660522,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.7028536200523376,0.2651326358318329,1.217768669128418,288.7105407714844,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1644897460937,288.7105712890625,1.0,0.6719354391098022,1.0,1.0,0.0,1.0,-3.4709928035736084,3.470983028411865,9.693378160591236e-06,2.6834988594055176,0.1192749887704849,0.1192749887704849,0.0,228.7677459716797,198.0,4777.03076171875,-0.0,3748.013671875,1.0,283.1499938964844,288.20367431640625,289.2297058105469,289.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907302975654602,1.0,0.0,0.0,0.2225112020969391,0.4894077777862549,4.530538166847009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.65380859375,0.0,19.93001365661621,1895.4371337890625,0.0,81.05207824707031,0.2401772439479828,1.0,0.0,3.0,1.0,0.0
11986380,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.7077794671058655,0.2625535130500793,0.2412263602018356,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.8889325857162476,0.5353888869285583,0.5105715990066528,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71484375,0.9990000128746032,0.8269785046577454,0.534464418888092,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.79567551612854,0.3791307210922241,0.3636951744556427,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.708896279335022,0.2638463675975799,1.2104161977767944,288.7148132324219,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1732482910156,288.7148132324219,1.0,0.6619877219200134,1.0,1.0,0.0,1.0,-3.435144424438477,3.4351348876953125,9.4940623966977e-06,2.655737400054932,0.1003491654992103,0.1003491654992103,0.0,218.33889770507807,186.0,4485.5205078125,-0.0,3599.186279296875,1.0,283.1499938964844,288.2406616210937,289.1855773925781,289.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892634868621826,1.0,0.0,0.0,0.2067932486534118,0.4893125891685486,4.1650909388124555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.0194091796875,0.0,19.84767341613769,1895.4371337890625,0.0,71.91889190673828,0.2397444397211074,1.0,0.0,3.0,1.0,0.0
11986440,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.7077794671058655,0.2625535130500793,0.2412263602018356,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.8889325857162476,0.5353888869285583,0.5105715990066528,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71484375,0.9990000128746032,0.8269785046577454,0.534464418888092,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.79567551612854,0.3791307210922241,0.3636951744556427,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.708896279335022,0.2638463675975799,1.2104161977767944,288.7148132324219,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1732482910156,288.7148132324219,1.0,0.6619877219200134,1.0,1.0,0.0,1.0,-3.435144424438477,3.4351348876953125,9.4940623966977e-06,2.655737400054932,0.1003491654992103,0.1003491654992103,0.0,218.33889770507807,186.0,4485.5205078125,-0.0,3599.186279296875,1.0,283.1499938964844,288.2406616210937,289.1855773925781,289.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892634868621826,1.0,0.0,0.0,0.2067932486534118,0.4893125891685486,4.1650909388124555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.0194091796875,0.0,19.84767341613769,1895.4371337890625,0.0,71.91889190673828,0.2397444397211074,1.0,0.0,3.0,1.0,0.0
11986500,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165222167969,0.7109178900718689,0.2617501616477966,0.2403451055288314,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.8931691646575928,0.534157395362854,0.5092516541481018,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.9990000128746032,0.8294954299926758,0.5257458090782166,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7995228171348572,0.3783816397190094,0.3628273010253906,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165222167969,0.7121374607086182,0.2631972730159759,1.206685185432434,288.7165832519531,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1786193847656,288.716552734375,1.0,0.6567979454994202,1.0,1.0,0.0,1.0,-3.4164798259735107,3.416470527648926,9.391099411004689e-06,2.641279935836792,0.0904949009418487,0.0904949009418487,0.0,212.95425415039065,186.0,4342.1767578125,-0.0,3523.07958984375,1.0,283.1499938964844,288.26080322265625,289.16424560546875,289.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18050.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885249257087707,1.0,0.0,0.0,0.1990477889776229,0.4892973899841308,3.9894514358707064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.458740234375,0.0,19.80900764465332,1895.4371337890625,0.0,67.37665557861328,0.2395357638597488,1.0,0.0,3.0,1.0,0.0
11986560,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.7141372561454773,0.2609350383281708,0.2394507676362991,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.8976655006408691,0.5329081416130066,0.5079123377799988,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.9990000128746032,0.8321697115898132,0.5167542695999146,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.8035821914672852,0.3776068091392517,0.3619328141212463,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7180480957031,0.7154660820960999,0.2625440061092376,1.2029244899749756,288.7181091308594,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1844177246094,288.71807861328125,1.0,0.6514860987663269,1.0,1.0,0.0,1.0,-3.3973805904388428,3.397371292114258,9.286314707424026e-06,2.6264843940734863,0.0803763344883918,0.0803763344883918,0.0,207.4908599853516,189.0,4200.568359375,-0.0,3446.256591796875,1.0,283.1499938964844,288.2821655273437,289.14312744140625,289.4646911621094,293.1499938964844,293.1499938964844,283.1499938964844,18049.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877983450889587,1.0,0.0,0.0,0.1913927346467971,0.489303708076477,3.818462879223716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1300.466064453125,0.0,19.77206420898437,1895.4371337890625,0.0,62.97215270996094,0.2393325567245483,1.0,0.0,3.0,1.0,0.0
11986620,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.7167122960090637,0.259298175573349,0.2378205507993698,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.901656448841095,0.5303937792778015,0.505387008190155,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.722900390625,0.9990000128746032,0.8371999859809875,0.5075902938842773,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.8072336912155151,0.3760205507278442,0.3602775037288666,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.7183172702789307,0.2612500488758087,1.1962871551513672,288.7228698730469,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.19415283203125,288.7230224609375,1.0,0.6454883217811584,1.0,1.0,0.0,1.0,-3.371366024017334,3.371356725692749,9.14382871997077e-06,2.6060619354248047,0.0594113506376743,0.0594113506376743,0.0,201.69924926757807,192.0,3926.560791015625,-0.0,3352.40380859375,1.0,283.1499938964844,288.3285827636719,289.10113525390625,289.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,18046.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863536477088928,1.0,0.0,0.0,0.176438421010971,0.4894041121006012,3.491190225801688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1208.6455078125,0.0,19.70437812805176,1895.4371337890625,0.0,54.43938064575195,0.2389444857835769,1.0,0.0,3.0,1.0,0.0
11986680,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.7167122960090637,0.259298175573349,0.2378205507993698,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.901656448841095,0.5303937792778015,0.505387008190155,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.722900390625,0.9990000128746032,0.8371999859809875,0.5075902938842773,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.8072336912155151,0.3760205507278442,0.3602775037288666,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.7183172702789307,0.2612500488758087,1.1962871551513672,288.7228698730469,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.19415283203125,288.7230224609375,1.0,0.6454883217811584,1.0,1.0,0.0,1.0,-3.371366024017334,3.371356725692749,9.14382871997077e-06,2.6060619354248047,0.0594113506376743,0.0594113506376743,0.0,201.69924926757807,192.0,3926.560791015625,-0.0,3352.40380859375,1.0,283.1499938964844,288.3285827636719,289.10113525390625,289.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,18046.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863536477088928,1.0,0.0,0.0,0.176438421010971,0.4894041121006012,3.491190225801688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1208.6455078125,0.0,19.70437812805176,1895.4371337890625,0.0,54.43938064575195,0.2389444857835769,1.0,0.0,3.0,1.0,0.0
11986740,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.7167247533798218,0.2577400803565979,0.236384779214859,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292785644531,0.902161419391632,0.5280280709266663,0.5031279921531677,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.9990000128746032,0.8407831192016602,0.5044986605644226,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.8077754378318787,0.3744897842407226,0.3587993681430816,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.7186150550842285,0.2600123882293701,1.1905498504638672,288.7292785644531,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.19683837890625,288.7294921875,1.0,0.6422337293624878,1.0,1.0,0.0,1.0,-3.3545193672180176,3.354510307312012,9.052373570739292e-06,2.592924356460572,0.0392846502363681,0.0392846502363681,0.0,199.4051971435547,192.0,3682.83935546875,-0.0,3300.658935546875,1.0,283.1499938964844,288.3763122558594,289.0628662109375,289.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18043.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850202918052673,1.0,0.0,0.0,0.1631716638803482,0.4895874857902527,3.2075129219322207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.2047119140625,0.0,19.64927101135254,1895.4371337890625,0.0,46.84808349609375,0.2386105507612228,1.0,0.0,3.0,1.0,0.0
11986800,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297668457031,0.7166492342948914,0.2576016187667846,0.2362605482339859,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298889160156,0.9021024703979492,0.5278194546699524,0.5029322504997253,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7299194335937,0.9990000128746032,0.8410504460334778,0.5043983459472656,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.807732343673706,0.3743532299995422,0.3586709201335907,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297668457031,0.7185651659965515,0.2599014341831207,1.1900532245635986,288.7298889160156,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.19683837890625,288.7301025390625,1.0,0.6420243382453918,1.0,1.0,0.0,1.0,-3.353261709213257,3.353252649307251,9.04556600289652e-06,2.5919442176818848,0.0374971255660057,0.0374971255660057,0.0,199.29904174804688,195.0,3661.99951171875,-0.0,3297.18701171875,1.0,283.1499938964844,288.3806457519531,289.0595703125,289.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,18042.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849041521549225,1.0,0.0,0.0,0.1620423644781112,0.4896071255207062,3.1836282499142503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.2623291015625,0.0,19.644790649414062,1895.4371337890625,0.0,46.19974899291992,0.2385825663805008,1.0,0.0,3.0,1.0,0.0
11986860,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.7148728966712952,0.2558269500732422,0.2347021400928497,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375183105469,0.9002692699432373,0.5251665711402893,0.5004791021347046,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.737548828125,0.9990000128746032,0.8438519239425659,0.5049182176589966,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.806222677230835,0.3725984096527099,0.3570548593997955,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.7171171307563782,0.2584619522094726,1.1837855577468872,288.7375183105469,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.193603515625,288.7377624511719,1.0,0.640163004398346,1.0,1.0,0.0,1.0,-3.3395771980285645,3.3395683765411377,8.971691386250313e-06,2.5812911987304688,0.0146472482010722,0.0146472482010722,0.0,198.94317626953125,198.0,3406.162109375,-0.0,3264.11474609375,1.0,283.1499938964844,288.4372863769531,289.01873779296875,289.2779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18039.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834502160549164,1.0,0.0,0.0,0.1482720375061035,0.4898971617221832,2.895411910230905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.3353271484375,0.0,19.59280776977539,1895.4371337890625,0.0,38.25781631469727,0.2382470965385437,1.0,0.0,3.0,1.0,0.0
11986920,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.7148728966712952,0.2558269500732422,0.2347021400928497,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375183105469,0.9002692699432373,0.5251665711402893,0.5004791021347046,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.737548828125,0.9990000128746032,0.8438519239425659,0.5049182176589966,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.806222677230835,0.3725984096527099,0.3570548593997955,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.7171171307563782,0.2584619522094726,1.1837855577468872,288.7375183105469,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.193603515625,288.7377624511719,1.0,0.640163004398346,1.0,1.0,0.0,1.0,-3.3395771980285645,3.3395683765411377,8.971691386250313e-06,2.5812911987304688,0.0146472482010722,0.0146472482010722,0.0,198.94317626953125,198.0,3406.162109375,-0.0,3264.11474609375,1.0,283.1499938964844,288.4372863769531,289.01873779296875,289.2779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18039.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834502160549164,1.0,0.0,0.0,0.1482720375061035,0.4898971617221832,2.895411910230905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.3353271484375,0.0,19.59280776977539,1895.4371337890625,0.0,38.25781631469727,0.2382470965385437,1.0,0.0,3.0,1.0,0.0
11986980,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0036926269531,0.7123314142227173,0.2545076906681061,0.2333138138055801,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8974114060401917,0.5231480598449707,0.4982756376266479,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0138854980469,0.9990000128746032,0.8469083905220032,0.5073675513267517,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.8037761449813843,0.3712893426418304,0.3556091487407684,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038452148437,0.7148566842079163,0.2573115229606628,1.1779911518096924,289.0112609863281,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1949462890625,289.0291748046875,1.0,0.6393452286720276,1.0,1.0,0.0,1.0,-3.3294882774353027,3.329479455947876,8.917274499253836e-06,2.573380470275879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.7051696777344,201.0,2014.3421630859373,-0.0,3245.70751953125,1.0,283.14971923828125,288.5096740722656,288.9221496582031,289.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,18475.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737695872783661,1.0,0.0,0.0,9.930296073434874e-05,0.4312141537666321,1.8830783286849506e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.48984909057617,0.0,16.9155330657959,1895.4371337890625,0.0,0.6433605551719666,0.2335693091154098,1.0,0.0,3.0,1.0,0.0
11987040,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0036926269531,0.7123314142227173,0.2545076906681061,0.2333138138055801,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0117492675781,0.8974114060401917,0.5231480598449707,0.4982756376266479,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0138854980469,0.9990000128746032,0.8469083905220032,0.5073675513267517,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00860595703125,0.8037761449813843,0.3712893426418304,0.3556091487407684,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038452148437,0.7148566842079163,0.2573115229606628,1.1779911518096924,289.0112609863281,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1949462890625,289.0291748046875,1.0,0.6393452286720276,1.0,1.0,0.0,1.0,-3.3294882774353027,3.329479455947876,8.917274499253836e-06,2.573380470275879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.7051696777344,201.0,2014.3421630859373,-0.0,3245.70751953125,1.0,283.14971923828125,288.5096740722656,288.9221496582031,289.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,18475.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737695872783661,1.0,0.0,0.0,9.930296073434874e-05,0.4312141537666321,1.8830783286849506e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.48984909057617,0.0,16.9155330657959,1895.4371337890625,0.0,0.6433605551719666,0.2335693091154098,1.0,0.0,3.0,1.0,0.0
11987100,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20703125,0.711970865726471,0.254628449678421,0.2332023531198501,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123718261719,0.896922767162323,0.5231857299804688,0.4980001151561737,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2137756347656,0.9990000128746032,0.8498296141624451,0.5078913569450378,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2103271484375,0.8034111261367798,0.3714383542537689,0.3555040657520294,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071533203125,0.714466392993927,0.2573490440845489,1.1772421598434448,289.2120666503906,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2079162597656,289.22369384765625,1.0,0.6393954753875732,1.0,1.0,0.0,1.0,-3.3286173343658447,3.328608512878418,8.912348675949033e-06,2.5726065635681152,5.551115123125783e-17,5.551115123125783e-17,0.0,199.92156982421875,201.0,1324.96728515625,-0.0,3244.985595703125,1.0,283.1495056152344,288.5095520019531,288.7845458984375,288.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,18139.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2499740719795227,1.0,0.0,0.0,1.6261757991742343e-05,0.4579155743122101,3.08371112932998e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3296803832054138,0.0,17.72711181640625,1895.4371337890625,0.0,0.0,0.2333409190177917,1.0,0.0,3.0,1.0,0.0
11987160,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.7120752930641174,0.2549212276935577,0.23340505361557,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383483886719,0.8968924880027771,0.5234532952308655,0.4981662631034851,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392028808594,0.9990000128746032,0.8530347347259521,0.508110761642456,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.8034945130348206,0.3718068301677704,0.3557655215263366,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33514404296875,0.7145062685012817,0.2575989663600921,1.177951097488403,289.3381652832031,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2227783203125,289.34527587890625,1.0,0.6397744417190552,1.0,1.0,0.0069917263463139,1.0,-3.3304872512817383,3.3304672241210938,1.9997600247734223e-05,2.573990821838379,5.551115123125783e-17,5.551115123125783e-17,0.0,200.1107482910156,204.0,862.316162109375,-0.0,3250.27294921875,1.0,283.1494140625,288.509521484375,288.6397705078125,288.7161560058594,293.1499938964844,293.1499938964844,283.1499938964844,17994.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2128919810056686,1.0,0.0,0.0,1.5981057003955357e-05,0.472889095544815,3.030481681570718e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277814656496048,0.0,18.21403312683105,1895.4371337890625,0.0,0.0,0.2335048615932464,1.0,0.0,3.0,1.0,0.0
11987220,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533386230469,0.7117729783058167,0.2552263438701629,0.2338155508041381,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45428466796875,0.8961678147315979,0.5236152410507202,0.4984992742538452,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4545288085937,0.9990000128746032,0.8587679862976074,0.509647786617279,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45391845703125,0.8031535148620605,0.3723523020744324,0.3563994467258453,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533386230469,0.7142810225486755,0.2580735087394714,1.1803802251815796,289.4542236328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2440490722656,289.4562683105469,1.0,0.6412035822868347,1.0,1.0,0.0209751799702644,1.0,-3.3369123935699463,3.336810350418091,0.0001019316332531,2.5788824558258057,5.551115123125783e-17,5.551115123125783e-17,0.0,201.16278076171875,207.0,343.4542541503906,-0.0,3270.757568359375,1.0,283.1492919921875,288.50946044921875,288.3697509765625,288.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17922.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.104444496333599,1.0,0.0,0.0,1.5917397831799462e-05,0.4892255067825317,3.0184101745822645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286603808403015,0.0,18.827617645263672,1895.4371337890625,0.0,0.0,0.2341686785221099,1.0,0.0,3.0,1.0,0.0
11987280,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533386230469,0.7117729783058167,0.2552263438701629,0.2338155508041381,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45428466796875,0.8961678147315979,0.5236152410507202,0.4984992742538452,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4545288085937,0.9990000128746032,0.8587679862976074,0.509647786617279,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45391845703125,0.8031535148620605,0.3723523020744324,0.3563994467258453,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533386230469,0.7142810225486755,0.2580735087394714,1.1803802251815796,289.4542236328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2440490722656,289.4562683105469,1.0,0.6412035822868347,1.0,1.0,0.0209751799702644,1.0,-3.3369123935699463,3.336810350418091,0.0001019316332531,2.5788824558258057,5.551115123125783e-17,5.551115123125783e-17,0.0,201.16278076171875,207.0,343.4542541503906,-0.0,3270.757568359375,1.0,283.1492919921875,288.50946044921875,288.3697509765625,288.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,17922.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.104444496333599,1.0,0.0,0.0,1.5917397831799462e-05,0.4892255067825317,3.0184101745822645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286603808403015,0.0,18.827617645263672,1895.4371337890625,0.0,0.0,0.2341686785221099,1.0,0.0,3.0,1.0,0.0
11987340,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.709821879863739,0.2548133730888366,0.2336881160736084,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754333496094,0.8935920596122742,0.5228290557861328,0.4980716705322265,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754333496094,0.9990000128746032,0.8628568649291992,0.5134953260421753,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.801164448261261,0.3721802532672882,0.3564997613430023,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.7126929759979248,0.2580561637878418,1.1813195943832395,289.4754333496094,290.7132873535156,289.502197265625,285.87408447265625,289.504150390625,297.2491455078125,289.4752502441406,1.0,0.6430356502532959,1.0,1.0,0.0349586308002471,1.0,-3.342125654220581,3.341672658920288,0.0004529469297267,2.5826241970062256,5.551115123125783e-17,5.551115123125783e-17,0.0,203.32749938964844,210.0,111.20027923583984,-0.0,3294.904296875,1.0,283.149169921875,288.5094299316406,288.12420654296875,288.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17941.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933777831378393e-05,0.4959565699100494,3.0215161427558933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284272670745849,0.0,19.12938499450684,1895.4371337890625,0.0,0.0,0.2347020804882049,1.0,0.0,3.0,1.0,0.0
11987400,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.709821879863739,0.2548133730888366,0.2336881160736084,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754333496094,0.8935920596122742,0.5228290557861328,0.4980716705322265,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754333496094,0.9990000128746032,0.8628568649291992,0.5134953260421753,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.801164448261261,0.3721802532672882,0.3564997613430023,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.7126929759979248,0.2580561637878418,1.1813195943832395,289.4754333496094,290.7132873535156,289.502197265625,285.87408447265625,289.504150390625,297.2491455078125,289.4752502441406,1.0,0.6430356502532959,1.0,1.0,0.0349586308002471,1.0,-3.342125654220581,3.341672658920288,0.0004529469297267,2.5826241970062256,5.551115123125783e-17,5.551115123125783e-17,0.0,203.32749938964844,210.0,111.20027923583984,-0.0,3294.904296875,1.0,283.149169921875,288.5094299316406,288.12420654296875,288.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17941.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933777831378393e-05,0.4959565699100494,3.0215161427558933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284272670745849,0.0,19.12938499450684,1895.4371337890625,0.0,0.0,0.2347020804882049,1.0,0.0,3.0,1.0,0.0
11987460,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4740905761719,0.7063260674476624,0.2537636458873749,0.232983261346817,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8894423246383667,0.5212249159812927,0.4968491494655609,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.9990000128746032,0.8653929233551025,0.5192306637763977,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.7976902723312378,0.3713065683841705,0.3559421598911285,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47412109375,0.7097061276435852,0.2574551701545715,1.1797997951507568,289.4746398925781,290.7821044921875,289.4466857910156,285.8399963378906,289.49908447265625,297.24169921875,289.4762268066406,1.0,0.6448613405227661,1.0,1.0,0.0823142156004905,1.0,-3.344210386276245,3.320928812026977,0.0232817623764276,2.5615954399108887,5.551115123125783e-17,5.551115123125783e-17,0.0,206.3082427978516,213.0,40.95520782470703,-0.0,3316.453857421875,1.0,283.1490173339844,288.5093688964844,287.9006042480469,287.9580993652344,293.1499938964844,293.1499938964844,283.1499938964844,17967.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595656794961542e-05,0.4985791444778442,3.025838043665963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274308413267135,0.0,19.26624870300293,1895.4371337890625,0.0,0.0,0.2350077778100967,1.0,0.0,3.0,1.0,0.0
11987520,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4740905761719,0.7063260674476624,0.2537636458873749,0.232983261346817,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8894423246383667,0.5212249159812927,0.4968491494655609,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.9990000128746032,0.8653929233551025,0.5192306637763977,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.7976902723312378,0.3713065683841705,0.3559421598911285,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47412109375,0.7097061276435852,0.2574551701545715,1.1797997951507568,289.4746398925781,290.7821044921875,289.4466857910156,285.8399963378906,289.49908447265625,297.24169921875,289.4762268066406,1.0,0.6448613405227661,1.0,1.0,0.0823142156004905,1.0,-3.344210386276245,3.320928812026977,0.0232817623764276,2.5615954399108887,5.551115123125783e-17,5.551115123125783e-17,0.0,206.3082427978516,213.0,40.95520782470703,-0.0,3316.453857421875,1.0,283.1490173339844,288.5093688964844,287.9006042480469,287.9580993652344,293.1499938964844,293.1499938964844,283.1499938964844,17967.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595656794961542e-05,0.4985791444778442,3.025838043665963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274308413267135,0.0,19.26624870300293,1895.4371337890625,0.0,0.0,0.2350077778100967,1.0,0.0,3.0,1.0,0.0
11987580,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120056152344,0.7023845314979553,0.2529212832450866,0.2321744561195373,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.8848636746406555,0.5199454426765442,0.4955187141895294,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.722412109375,0.9990000128746032,0.8681144714355469,0.5257061123847961,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7168884277344,0.793745756149292,0.3705811500549316,0.3552137315273285,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122497558594,0.7061042785644531,0.2568643987178802,1.1772618293762207,289.7196044921875,290.8480834960937,289.3934936523437,285.8078918457031,289.9354248046875,297.2381286621094,289.7382202148437,1.0,0.6465526223182678,1.0,1.0,0.1296698004007339,1.0,-3.345489501953125,3.109370708465576,0.2361186742782592,2.3507275581359863,5.551115123125783e-17,5.551115123125783e-17,0.0,209.5001983642578,216.0,328.6805114746094,-0.0,3335.80712890625,1.0,283.1488952636719,288.5093078613281,287.6966857910156,287.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,17983.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971520042512566e-05,0.4995414018630981,3.028673232347012e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283727586269378,0.0,19.32416725158692,1895.4371337890625,0.0,0.0,0.2351588457822799,1.0,0.0,3.0,1.0,0.0
11987640,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120056152344,0.7023845314979553,0.2529212832450866,0.2321744561195373,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.8848636746406555,0.5199454426765442,0.4955187141895294,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.722412109375,0.9990000128746032,0.8681144714355469,0.5257061123847961,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7168884277344,0.793745756149292,0.3705811500549316,0.3552137315273285,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122497558594,0.7061042785644531,0.2568643987178802,1.1772618293762207,289.7196044921875,290.8480834960937,289.3934936523437,285.8078918457031,289.9354248046875,297.2381286621094,289.7382202148437,1.0,0.6465526223182678,1.0,1.0,0.1296698004007339,1.0,-3.345489501953125,3.109370708465576,0.2361186742782592,2.3507275581359863,5.551115123125783e-17,5.551115123125783e-17,0.0,209.5001983642578,216.0,328.6805114746094,-0.0,3335.80712890625,1.0,283.1488952636719,288.5093078613281,287.6966857910156,287.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,17983.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971520042512566e-05,0.4995414018630981,3.028673232347012e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283727586269378,0.0,19.32416725158692,1895.4371337890625,0.0,0.0,0.2351588457822799,1.0,0.0,3.0,1.0,0.0
11987700,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.7013931274414062,0.2532641291618347,0.232239693403244,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.8835803270339966,0.5203421711921692,0.4955317676067352,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.001953125,0.9990000128746032,0.8709824085235596,0.5279582738876343,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99566650390625,0.7926768064498901,0.3709917366504669,0.3553377687931061,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.990234375,0.7051111459732056,0.2571360170841217,1.1775871515274048,289.998779296875,290.8799133300781,289.3678283691406,285.7926330566406,290.2738342285156,297.2488098144531,290.0192565917969,1.0,0.6475130915641785,1.0,1.0,0.1533475816249847,1.0,-3.348820447921753,2.960116147994995,0.388704240322113,2.2012412548065186,5.551115123125783e-17,5.551115123125783e-17,0.0,210.68307495117188,216.0,529.7203369140625,-0.0,3348.9775390625,1.0,283.1488037109375,288.50927734375,287.6014709472656,287.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,17989.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976165741449222e-05,0.4997505843639374,3.029554146612157e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131235122680664,0.0,19.33838081359864,1895.4371337890625,0.0,0.0,0.2351999133825302,1.0,0.0,3.0,1.0,0.0
11987760,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.7015135288238525,0.2541033029556274,0.2328073531389236,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225646972656,0.8834442496299744,0.521441638469696,0.4962781369686126,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2241516113281,0.9990000128746032,0.8748403787612915,0.5289920568466187,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2204895019531,0.7926635146141052,0.3719421625137329,0.3560160994529724,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.7051222920417786,0.257852703332901,1.1799458265304563,290.2223205566406,290.9109191894531,289.3428039550781,285.7779541015625,290.4453125,297.2657165527344,290.2340393066406,1.0,0.6487098932266235,1.0,1.0,0.1748003512620926,1.0,-3.355286359786988,2.886916399002075,0.4683700799942016,2.126780271530152,5.551115123125783e-17,5.551115123125783e-17,0.0,211.4393310546875,219.0,539.9039916992188,-0.0,3367.53076171875,1.0,283.14874267578125,288.5092468261719,287.5104675292969,287.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,17992.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979425370460376e-05,0.4998699128627777,3.030172412901017e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1349809914827346,0.0,19.34719467163086,1895.4371337890625,0.0,0.0,0.2352269142866134,1.0,0.0,3.0,1.0,0.0
11987820,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.7026451826095581,0.2559701800346374,0.2344638854265213,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.514892578125,0.8840866684913635,0.5239624381065369,0.4985963702201843,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51629638671875,0.9990000128746032,0.8828696012496948,0.5303329825401306,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130615234375,0.7935210466384888,0.3741474151611328,0.3580445945262909,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.7061342597007751,0.259685218334198,1.1877667903900146,290.5146484375,290.9703063964844,289.294921875,285.7504577636719,290.7082824707031,297.298583984375,290.5253601074219,1.0,0.6517252922058105,1.0,1.0,0.2177058905363083,1.0,-3.37351655960083,2.7761826515197754,0.5973339080810547,2.012380123138428,5.551115123125783e-17,5.551115123125783e-17,0.0,212.8538055419922,222.0,448.307373046875,-0.0,3416.794189453125,1.0,283.14862060546875,288.5092163085937,287.3402709960937,287.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17996.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598315247974824e-05,0.4999717175960541,3.030879041666934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412108838558197,0.0,19.35580444335937,1895.4371337890625,0.0,0.0,0.2352555245161056,1.0,0.0,3.0,1.0,0.0
