time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.7026451826095581,0.2559701800346374,0.2344638854265213,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.514892578125,0.8840866684913635,0.5239624381065369,0.4985963702201843,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51629638671875,0.9990000128746032,0.8828696012496948,0.5303329825401306,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5130615234375,0.7935210466384888,0.3741474151611328,0.3580445945262909,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.7061342597007751,0.259685218334198,1.1877667903900146,290.5146484375,290.9703063964844,289.294921875,285.7504577636719,290.7082824707031,297.298583984375,290.5253601074219,1.0,0.6517252922058105,1.0,1.0,0.2177058905363083,1.0,-3.37351655960083,2.7761826515197754,0.5973339080810547,2.012380123138428,5.551115123125783e-17,5.551115123125783e-17,0.0,212.8538055419922,222.0,448.307373046875,-0.0,3416.794189453125,1.0,283.14862060546875,288.5092163085937,287.3402709960937,287.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17996.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598315247974824e-05,0.4999717175960541,3.030879041666934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412108838558197,0.0,19.35580444335937,1895.4371337890625,0.0,0.0,0.2352555245161056,1.0,0.0,3.0,1.0,0.0
11987940,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.7036754488945007,0.2579822838306427,0.2362537533044815,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118591308594,0.8845656514167786,0.5266855359077454,0.5011159777641296,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133239746094,0.9990000128746032,0.8910843729972839,0.5321686863899231,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.7942697405815125,0.3765380084514618,0.3602724075317383,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.7072126269340515,0.2618017196655273,1.197064757347107,290.8116455078125,291.0260009765625,289.25,285.7255554199219,291.0005798339844,297.3293151855469,290.8226928710937,1.0,0.6553148627281189,1.0,1.0,0.2606114149093628,1.0,-3.394762754440308,2.657520294189453,0.7372422814369202,1.889404535293579,5.551115123125783e-17,5.551115123125783e-17,0.0,214.66705322265625,225.0,426.5755310058594,-0.0,3475.862548828125,1.0,283.1484680175781,288.5091552734375,287.1846618652344,287.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,17998.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598477865627501e-05,0.4999986886978149,3.031187497185006e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465272009372711,0.0,19.35882568359375,1895.4371337890625,0.0,0.0,0.2352668642997741,1.0,0.0,3.0,1.0,0.0
11988000,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.7036754488945007,0.2579822838306427,0.2362537533044815,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118591308594,0.8845656514167786,0.5266855359077454,0.5011159777641296,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133239746094,0.9990000128746032,0.8910843729972839,0.5321686863899231,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.7942697405815125,0.3765380084514618,0.3602724075317383,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.7072126269340515,0.2618017196655273,1.197064757347107,290.8116455078125,291.0260009765625,289.25,285.7255554199219,291.0005798339844,297.3293151855469,290.8226928710937,1.0,0.6553148627281189,1.0,1.0,0.2606114149093628,1.0,-3.394762754440308,2.657520294189453,0.7372422814369202,1.889404535293579,5.551115123125783e-17,5.551115123125783e-17,0.0,214.66705322265625,225.0,426.5755310058594,-0.0,3475.862548828125,1.0,283.1484680175781,288.5091552734375,287.1846618652344,287.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,17998.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598477865627501e-05,0.4999986886978149,3.031187497185006e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465272009372711,0.0,19.35882568359375,1895.4371337890625,0.0,0.0,0.2352668642997741,1.0,0.0,3.0,1.0,0.0
11988060,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.7045825719833374,0.2598834633827209,0.238093614578247,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.884895384311676,0.5292927622795105,0.5037263035774231,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.9990000128746032,0.898990273475647,0.5343576669692993,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.7948936223983765,0.3788523375988006,0.3625826835632324,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.7082729339599609,0.2639558911323547,1.20713210105896,290.9714660644531,291.07879638671875,289.2074279785156,285.70220947265625,291.0657958984375,297.3547058105469,290.97515869140625,1.0,0.659333348274231,1.0,1.0,0.2706515192985534,1.0,-3.417633533477783,2.638115406036377,0.7795181274414062,1.8650022745132449,5.551115123125783e-17,5.551115123125783e-17,0.0,216.8178253173828,228.0,257.90631103515625,-0.0,3542.1220703125,1.0,283.1483459472656,288.5091247558594,287.042236328125,287.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59854389494285e-05,0.5000033378601074,3.031312722535928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505326628684997,0.0,19.359783172607425,1895.4371337890625,0.0,0.0,0.2352710664272308,1.0,0.0,3.0,1.0,0.0
11988120,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.7045825719833374,0.2598834633827209,0.238093614578247,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.884895384311676,0.5292927622795105,0.5037263035774231,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.9990000128746032,0.898990273475647,0.5343576669692993,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.7948936223983765,0.3788523375988006,0.3625826835632324,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.969970703125,0.7082729339599609,0.2639558911323547,1.20713210105896,290.9714660644531,291.07879638671875,289.2074279785156,285.70220947265625,291.0657958984375,297.3547058105469,290.97515869140625,1.0,0.659333348274231,1.0,1.0,0.2706515192985534,1.0,-3.417633533477783,2.638115406036377,0.7795181274414062,1.8650022745132449,5.551115123125783e-17,5.551115123125783e-17,0.0,216.8178253173828,228.0,257.90631103515625,-0.0,3542.1220703125,1.0,283.1483459472656,288.5091247558594,287.042236328125,287.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59854389494285e-05,0.5000033378601074,3.031312722535928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505326628684997,0.0,19.359783172607425,1895.4371337890625,0.0,0.0,0.2352710664272308,1.0,0.0,3.0,1.0,0.0
11988180,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7041237950325012,0.2610293924808502,0.23935467004776,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8838451504707336,0.5309551954269409,0.5055701732635498,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.9990000128746032,0.9054349064826964,0.5381811261177063,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7942482233047485,0.3804332911968231,0.3643139600753784,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7081875801086426,0.2655727565288543,1.2153515815734863,291.0572509765625,291.1297912597656,289.1662902832031,285.6791687011719,291.1177978515625,297.3663635253906,291.0599670410156,1.0,0.6633920073509216,1.0,1.0,0.2806916534900665,1.0,-3.4379382133483887,2.619788885116577,0.8181492686271667,1.842308759689331,5.551115123125783e-17,5.551115123125783e-17,0.0,219.73101806640625,231.0,158.52975463867188,-0.0,3607.48388671875,1.0,283.1482238769531,288.50909423828125,286.9117431640625,286.94537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000027418136597,3.0313609695326053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524335294961929,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7041237950325012,0.2610293924808502,0.23935467004776,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8838451504707336,0.5309551954269409,0.5055701732635498,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.9990000128746032,0.9054349064826964,0.5381811261177063,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7942482233047485,0.3804332911968231,0.3643139600753784,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7081875801086426,0.2655727565288543,1.2153515815734863,291.0572509765625,291.1297912597656,289.1662902832031,285.6791687011719,291.1177978515625,297.3663635253906,291.0599670410156,1.0,0.6633920073509216,1.0,1.0,0.2806916534900665,1.0,-3.4379382133483887,2.619788885116577,0.8181492686271667,1.842308759689331,5.551115123125783e-17,5.551115123125783e-17,0.0,219.73101806640625,231.0,158.52975463867188,-0.0,3607.48388671875,1.0,283.1482238769531,288.50909423828125,286.9117431640625,286.94537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000027418136597,3.0313609695326053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524335294961929,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.7034677863121033,0.2613863945007324,0.2397791296243667,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.882903516292572,0.5315196514129639,0.5062233805656433,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.9990000128746032,0.9082504510879515,0.5405616760253906,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.7935290336608887,0.3810005187988281,0.36496102809906,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.7077589631080627,0.2661914229393005,1.218622088432312,291.0923156738281,291.1499938964844,289.146240234375,285.6677551269531,291.1434631347656,297.3682861328125,291.0947265625,1.0,0.6653532385826111,1.0,1.0,0.2857117056846618,1.0,-3.4468114376068115,2.609579086303711,0.8372324109077454,1.8302001953125,5.551115123125783e-17,5.551115123125783e-17,0.0,221.3851623535156,231.0,130.91287231445312,-0.0,3638.4912109375,1.0,283.14813232421875,288.5090637207031,286.8506164550781,286.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000021457672119,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530029624700546,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7026349902153015,0.2616363763809204,0.2401051372289657,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.8817930221557617,0.53193598985672,0.5067412853240967,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9990000128746032,0.9108335375785828,0.5431151390075684,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.7926415801048279,0.3814399540424347,0.3654916882514953,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7071540355682373,0.2666945457458496,1.2213996648788452,291.1114501953125,291.1499938964844,289.1264953613281,285.6564025878906,291.1394348144531,297.3678894042969,291.1120300292969,1.0,0.6672518849372864,1.0,1.0,0.2865755259990692,1.0,-3.454878807067871,2.6115152835845947,0.8433634042739868,1.8303725719451904,5.551115123125783e-17,5.551115123125783e-17,0.0,223.10916137695312,234.0,90.09117889404295,-0.0,3668.184326171875,1.0,283.1480712890625,288.5090637207031,286.7919616699219,286.8228454589844,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000016093254089,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153381809592247,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7003446817398071,0.2617065012454986,0.2404099404811859,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8789650201797485,0.5321921706199646,0.5072784423828125,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9990000128746032,0.9150976538658142,0.5488459467887878,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.790266215801239,0.3818330764770508,0.3661323189735412,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7053136229515076,0.2672658264636993,1.2251747846603394,291.1161193847656,291.1499938964844,289.0879211425781,285.6339416503906,291.123779296875,297.3603515625,291.1160583496094,1.0,0.670781135559082,1.0,1.0,0.2883031964302063,1.0,-3.468100547790528,2.615070104598999,0.8530305027961731,1.8310692310333248,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7835388183593,237.0,29.98506736755371,-0.0,3722.1484375,1.0,283.14794921875,288.509033203125,286.6817626953125,286.710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153404489159584,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7003446817398071,0.2617065012454986,0.2404099404811859,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8789650201797485,0.5321921706199646,0.5072784423828125,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9990000128746032,0.9150976538658142,0.5488459467887878,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.790266215801239,0.3818330764770508,0.3661323189735412,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7053136229515076,0.2672658264636993,1.2251747846603394,291.1161193847656,291.1499938964844,289.0879211425781,285.6339416503906,291.123779296875,297.3603515625,291.1160583496094,1.0,0.670781135559082,1.0,1.0,0.2883031964302063,1.0,-3.468100547790528,2.615070104598999,0.8530305027961731,1.8310692310333248,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7835388183593,237.0,29.98506736755371,-0.0,3722.1484375,1.0,283.14794921875,288.509033203125,286.6817626953125,286.710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153404489159584,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.6973679661750793,0.2613042593002319,0.240276351571083,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.8755205869674683,0.5318440794944763,0.5072153806686401,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.9990000128746032,0.9183983206748962,0.5551673769950867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.787257969379425,0.3816953599452972,0.3662531971931457,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.7027667760848999,0.2673303782939911,1.2266409397125244,291.1089172363281,291.1499938964844,289.05047607421875,285.6117248535156,291.10699462890625,297.3466186523437,291.1085510253906,1.0,0.6738869547843933,1.0,1.0,0.290030837059021,1.0,-3.477380990982056,2.615841865539551,0.8615391254425049,1.8298593759536743,5.551115123125783e-17,5.551115123125783e-17,0.0,230.63238525390625,240.0,1.3611185550689695,-0.0,3767.777099609375,1.0,283.1477966308594,288.5090026855469,286.58026123046875,286.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529224961996078,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.6973679661750793,0.2613042593002319,0.240276351571083,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.8755205869674683,0.5318440794944763,0.5072153806686401,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.9990000128746032,0.9183983206748962,0.5551673769950867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.787257969379425,0.3816953599452972,0.3662531971931457,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.7027667760848999,0.2673303782939911,1.2266409397125244,291.1089172363281,291.1499938964844,289.05047607421875,285.6117248535156,291.10699462890625,297.3466186523437,291.1085510253906,1.0,0.6738869547843933,1.0,1.0,0.290030837059021,1.0,-3.477380990982056,2.615841865539551,0.8615391254425049,1.8298593759536743,5.551115123125783e-17,5.551115123125783e-17,0.0,230.63238525390625,240.0,1.3611185550689695,-0.0,3767.777099609375,1.0,283.1477966308594,288.5090026855469,286.58026123046875,286.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529224961996078,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.6939756870269775,0.2605403959751129,0.2398053705692291,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8717653751373291,0.5310585498809814,0.5067176818847656,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9990000128746032,0.9209442734718324,0.5617300271987915,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7838935852050781,0.3811521828174591,0.3659760653972626,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.6997676491737366,0.2669908404350281,1.2262321710586548,291.0939025878906,291.1499938964844,289.0140075683594,285.5897521972656,291.0860290527344,297.3291015625,291.09332275390625,1.0,0.6765686869621277,1.0,1.0,0.2912779748439789,1.0,-3.483288526535034,2.6157796382904053,0.8675088286399841,1.828557372093201,5.551115123125783e-17,5.551115123125783e-17,0.0,234.4996490478516,243.0,-14.807454109191896,-0.0,3805.364013671875,1.0,283.1476745605469,288.5089416503906,286.4864807128906,286.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15223029255867,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.6939756870269775,0.2605403959751129,0.2398053705692291,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8717653751373291,0.5310585498809814,0.5067176818847656,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9990000128746032,0.9209442734718324,0.5617300271987915,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7838935852050781,0.3811521828174591,0.3659760653972626,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.6997676491737366,0.2669908404350281,1.2262321710586548,291.0939025878906,291.1499938964844,289.0140075683594,285.5897521972656,291.0860290527344,297.3291015625,291.09332275390625,1.0,0.6765686869621277,1.0,1.0,0.2912779748439789,1.0,-3.483288526535034,2.6157796382904053,0.8675088286399841,1.828557372093201,5.551115123125783e-17,5.551115123125783e-17,0.0,234.4996490478516,243.0,-14.807454109191896,-0.0,3805.364013671875,1.0,283.1476745605469,288.5089416503906,286.4864807128906,286.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15223029255867,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.6903091073036194,0.2594776749610901,0.2390554547309875,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.8678531050682068,0.5299243927001953,0.5058763027191162,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.9990000128746032,0.9228217005729676,0.5683642625808716,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7803122401237488,0.3802675604820251,0.3653661906719208,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.6964592933654785,0.2663160264492035,1.2242597341537476,291.0751342773437,291.1499938964844,288.9784240722656,285.5679931640625,291.0646057128906,297.3091125488281,291.0744323730469,1.0,0.6788475513458252,1.0,1.0,0.2925251126289367,1.0,-3.4862515926361084,2.6137075424194336,0.8725441098213196,1.8258979320526123,5.551115123125783e-17,5.551115123125783e-17,0.0,238.3135528564453,246.0,-22.68861389160156,-0.0,3835.4033203125,1.0,283.14752197265625,288.5089111328125,286.3998413085937,286.4222412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514434367418289,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.6903091073036194,0.2594776749610901,0.2390554547309875,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.8678531050682068,0.5299243927001953,0.5058763027191162,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.9990000128746032,0.9228217005729676,0.5683642625808716,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7803122401237488,0.3802675604820251,0.3653661906719208,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.6964592933654785,0.2663160264492035,1.2242597341537476,291.0751342773437,291.1499938964844,288.9784240722656,285.5679931640625,291.0646057128906,297.3091125488281,291.0744323730469,1.0,0.6788475513458252,1.0,1.0,0.2925251126289367,1.0,-3.4862515926361084,2.6137075424194336,0.8725441098213196,1.8258979320526123,5.551115123125783e-17,5.551115123125783e-17,0.0,238.3135528564453,246.0,-22.68861389160156,-0.0,3835.4033203125,1.0,283.14752197265625,288.5089111328125,286.3998413085937,286.4222412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514434367418289,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.6884058713912964,0.2588528990745544,0.2385928183794021,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.8658701181411743,0.5292500853538513,0.5053498148918152,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9990000128746032,0.9235380291938782,0.5716759562492371,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.7784703373908997,0.3797158598899841,0.3649540841579437,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.6947231292724609,0.2658734023571014,1.2227802276611328,291.06512451171875,291.1499938964844,288.9609375,285.55718994140625,291.0538330078125,297.2984924316406,291.0643920898437,1.0,0.6798493266105652,1.0,1.0,0.2931486964225769,1.0,-3.486771583557129,2.611999988555908,0.8747714757919312,1.824109673500061,5.551115123125783e-17,5.551115123125783e-17,0.0,240.189208984375,246.0,-24.859033584594727,-0.0,3847.851318359375,1.0,283.1474609375,288.5089111328125,286.35894775390625,286.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510394662618637,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.686470091342926,0.2581793367862701,0.2380821257829666,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8638805747032166,0.5285206437110901,0.5047659873962402,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.9990000128746032,0.924133598804474,0.574977695941925,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7766066193580627,0.3791059255599975,0.3644823729991913,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.6929468512535095,0.2653744518756866,1.2210289239883425,291.05780029296875,291.1499938964844,288.9436340332031,285.5464172363281,291.0499572753906,297.2876892089844,291.0574951171875,1.0,0.6807706356048584,1.0,1.0,0.2947286367416382,1.0,-3.4867537021636963,2.606952667236328,0.8798009157180786,1.819110631942749,5.551115123125783e-17,5.551115123125783e-17,0.0,242.0433349609375,249.0,-21.30096244812012,-0.0,3858.80859375,1.0,283.1473999023437,288.5088806152344,286.3194885253906,286.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506489068269729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6825786232948303,0.2567333281040191,0.236955314874649,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8599543571472168,0.526957631111145,0.5034788250923157,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9250553250312804,0.5814647674560547,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7728853225708008,0.3777622282505035,0.3634029626846313,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.6893457770347595,0.2642500102519989,1.216877818107605,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.04400634765625,297.2663879394531,291.0492248535156,1.0,0.6823953986167908,1.0,1.0,0.2978885471820831,1.0,-3.485363245010376,2.59551215171814,0.8898511528968811,1.8080604076385496,5.551115123125783e-17,5.551115123125783e-17,0.0,245.65399169921875,252.0,-14.016340255737305,-0.0,3876.742431640625,1.0,283.14727783203125,288.50885009765625,286.2449035644531,286.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499963104724884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6825786232948303,0.2567333281040191,0.236955314874649,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8599543571472168,0.526957631111145,0.5034788250923157,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9250553250312804,0.5814647674560547,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7728853225708008,0.3777622282505035,0.3634029626846313,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.6893457770347595,0.2642500102519989,1.216877818107605,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.04400634765625,297.2663879394531,291.0492248535156,1.0,0.6823953986167908,1.0,1.0,0.2978885471820831,1.0,-3.485363245010376,2.59551215171814,0.8898511528968811,1.8080604076385496,5.551115123125783e-17,5.551115123125783e-17,0.0,245.65399169921875,252.0,-14.016340255737305,-0.0,3876.742431640625,1.0,283.14727783203125,288.50885009765625,286.2449035644531,286.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499963104724884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6786953806877136,0.2551694810390472,0.2357188910245895,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8561187386512756,0.5252675414085388,0.5020694732666016,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.9990000128746032,0.9256330132484436,0.5877924561500549,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7692019939422607,0.3762734532356262,0.3621816337108612,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6857216954231262,0.2629846930503845,1.2120590209960938,291.042724609375,291.1499938964844,288.8759155273437,285.5037841796875,291.0384521484375,297.2454833984375,291.0425109863281,1.0,0.6837820410728455,1.0,1.0,0.3010484278202057,1.0,-3.48252820968628,2.5830788612365723,0.8994494080543518,1.796337008476257,5.551115123125783e-17,5.551115123125783e-17,0.0,249.1473846435547,240.0,-10.30683135986328,-0.0,3890.3388671875,1.0,283.1471252441406,288.5088195800781,286.1754455566406,286.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494517028331756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6786953806877136,0.2551694810390472,0.2357188910245895,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8561187386512756,0.5252675414085388,0.5020694732666016,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.9990000128746032,0.9256330132484436,0.5877924561500549,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7692019939422607,0.3762734532356262,0.3621816337108612,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6857216954231262,0.2629846930503845,1.2120590209960938,291.042724609375,291.1499938964844,288.8759155273437,285.5037841796875,291.0384521484375,297.2454833984375,291.0425109863281,1.0,0.6837820410728455,1.0,1.0,0.3010484278202057,1.0,-3.48252820968628,2.5830788612365723,0.8994494080543518,1.796337008476257,5.551115123125783e-17,5.551115123125783e-17,0.0,249.1473846435547,240.0,-10.30683135986328,-0.0,3890.3388671875,1.0,283.1471252441406,288.5088195800781,286.1754455566406,286.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494517028331756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6781682372093201,0.2534839808940887,0.2341817170381546,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.8563671112060547,0.5234412550926208,0.5003331899642944,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9990000128746032,0.926414966583252,0.5852400064468384,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.769208550453186,0.3746326267719269,0.360617995262146,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6854904890060425,0.2615784406661987,1.2056539058685305,291.0420227050781,291.1499938964844,288.8428039550781,285.482666015625,291.0409851074219,297.2272033691406,291.0419921875,1.0,0.6801852583885193,1.0,1.0,0.3053282797336578,1.0,-3.465958595275879,2.557589769363404,0.9083686470985411,1.7748984098434448,5.551115123125783e-17,5.551115123125783e-17,0.0,246.92745971679688,228.0,-2.7124764919281006,-0.0,3835.670166015625,1.0,283.1470031738281,288.5087890625,286.1106262207031,286.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490083485841751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6781682372093201,0.2534839808940887,0.2341817170381546,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.8563671112060547,0.5234412550926208,0.5003331899642944,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.9990000128746032,0.926414966583252,0.5852400064468384,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.769208550453186,0.3746326267719269,0.360617995262146,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6854904890060425,0.2615784406661987,1.2056539058685305,291.0420227050781,291.1499938964844,288.8428039550781,285.482666015625,291.0409851074219,297.2272033691406,291.0419921875,1.0,0.6801852583885193,1.0,1.0,0.3053282797336578,1.0,-3.465958595275879,2.557589769363404,0.9083686470985411,1.7748984098434448,5.551115123125783e-17,5.551115123125783e-17,0.0,246.92745971679688,228.0,-2.7124764919281006,-0.0,3835.670166015625,1.0,283.1470031738281,288.5087890625,286.1106262207031,286.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490083485841751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6799160838127136,0.2517507374286651,0.2324605584144592,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8593854904174805,0.5215443968772888,0.4983855187892914,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9990000128746032,0.9281312823295592,0.5767407417297363,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7717077732086182,0.3729039430618286,0.3588251173496246,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6875655055046082,0.2601144909858703,1.1982651948928833,291.04443359375,291.1499938964844,288.8099975585937,285.461669921875,291.0449523925781,297.2156066894531,291.04443359375,1.0,0.673780620098114,1.0,1.0,0.3096081018447876,1.0,-3.4402873516082764,2.5258822441101074,0.914405107498169,1.7491003274917605,5.551115123125783e-17,5.551115123125783e-17,0.0,240.9120330810547,231.0,2.069828748703003,-0.0,3736.827880859375,1.0,283.1468505859375,288.5087585449219,286.0500793457031,286.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486772298812866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6799160838127136,0.2517507374286651,0.2324605584144592,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8593854904174805,0.5215443968772888,0.4983855187892914,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9990000128746032,0.9281312823295592,0.5767407417297363,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7717077732086182,0.3729039430618286,0.3588251173496246,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6875655055046082,0.2601144909858703,1.1982651948928833,291.04443359375,291.1499938964844,288.8099975585937,285.461669921875,291.0449523925781,297.2156066894531,291.04443359375,1.0,0.673780620098114,1.0,1.0,0.3096081018447876,1.0,-3.4402873516082764,2.5258822441101074,0.914405107498169,1.7491003274917605,5.551115123125783e-17,5.551115123125783e-17,0.0,240.9120330810547,231.0,2.069828748703003,-0.0,3736.827880859375,1.0,283.1468505859375,288.5087585449219,286.0500793457031,286.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486772298812866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.6800143122673035,0.2508829236030578,0.2316347509622573,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046142578125,0.859969437122345,0.5205839276313782,0.4974382817745209,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.9990000128746032,0.9291906356811525,0.574458122253418,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.7721049785614014,0.3720236122608185,0.3579508662223816,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.6878171563148499,0.2593844830989837,1.1947489976882937,291.046142578125,291.1499938964844,288.793701171875,285.451171875,291.0477905273437,297.21160888671875,291.0462341308594,1.0,0.6718575358390808,1.0,1.0,0.3117479979991913,1.0,-3.430114984512329,2.5119388103485107,0.9181761741638184,1.737306833267212,5.551115123125783e-17,5.551115123125783e-17,0.0,239.14895629882807,231.0,3.8558578491210938,-0.0,3701.668701171875,1.0,283.14678955078125,288.5087280273437,286.021240234375,286.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485402584075927,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6795839667320251,0.250005155801773,0.2308349162340164,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.8599162697792053,0.5196075439453125,0.4965118765830993,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.9990000128746032,0.9301225543022156,0.5734959244728088,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7719187140464783,0.3711255192756653,0.357095718383789,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6875358819961548,0.2586486041545868,1.1913799047470093,291.04852294921875,291.1499938964844,288.7774353027344,285.44073486328125,291.0506896972656,297.207275390625,291.0486145019531,1.0,0.670403242111206,1.0,1.0,0.3138606250286102,1.0,-3.421797275543213,2.499358892440796,0.9224385023117064,1.7265814542770386,5.551115123125783e-17,5.551115123125783e-17,0.0,238.22512817382807,234.0,5.380031585693359,-0.0,3676.06640625,1.0,283.146728515625,288.5087280273437,285.99334716796875,286.008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484200209379196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6777197122573853,0.2481954544782638,0.2292437702417373,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.858622133731842,0.5175840854644775,0.4946520328521728,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.9990000128746032,0.9315122961997986,0.5739696621894836,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.770449161529541,0.3692544996738434,0.3553739786148071,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6859625577926636,0.2571291625499725,1.184722900390625,291.0536804199219,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1968688964844,291.0538330078125,1.0,0.6685910224914551,1.0,1.0,0.3180858790874481,1.0,-3.408134698867798,2.4763059616088867,0.9318287372589112,1.706601858139038,5.551115123125783e-17,5.551115123125783e-17,0.0,237.8656616210937,237.0,7.147943019866943,-0.0,3640.968994140625,1.0,283.1465759277344,288.5086975097656,285.9400634765625,285.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482146978378296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6777197122573853,0.2481954544782638,0.2292437702417373,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.858622133731842,0.5175840854644775,0.4946520328521728,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.9990000128746032,0.9315122961997986,0.5739696621894836,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.770449161529541,0.3692544996738434,0.3553739786148071,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6859625577926636,0.2571291625499725,1.184722900390625,291.0536804199219,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1968688964844,291.0538330078125,1.0,0.6685910224914551,1.0,1.0,0.3180858790874481,1.0,-3.408134698867798,2.4763059616088867,0.9318287372589112,1.706601858139038,5.551115123125783e-17,5.551115123125783e-17,0.0,237.8656616210937,237.0,7.147943019866943,-0.0,3640.968994140625,1.0,283.1465759277344,288.5086975097656,285.9400634765625,285.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482146978378296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
