time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.6749148368835449,0.2462985515594482,0.2276244610548019,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8562355041503906,0.5154526233673096,0.4927429556846618,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9990000128746032,0.9322868585586548,0.5766328573226929,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7679616808891296,0.3672716021537781,0.3535987734794616,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6834331154823303,0.2555230557918548,1.1779381036758425,291.0591735839844,291.1499938964844,288.7124938964844,285.39898681640625,291.0623474121094,297.184326171875,291.0593566894531,1.0,0.6677296161651611,1.0,1.0,0.322311133146286,1.0,-3.396797180175781,2.4549155235290527,0.941881537437439,1.6877883672714231,5.551115123125783e-17,5.551115123125783e-17,0.0,238.8504943847656,240.0,7.907004356384277,-0.0,3619.44970703125,1.0,283.1464538574219,288.5086669921875,285.8899230957031,285.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480400711297989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.6749148368835449,0.2462985515594482,0.2276244610548019,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8562355041503906,0.5154526233673096,0.4927429556846618,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9990000128746032,0.9322868585586548,0.5766328573226929,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7679616808891296,0.3672716021537781,0.3535987734794616,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6834331154823303,0.2555230557918548,1.1779381036758425,291.0591735839844,291.1499938964844,288.7124938964844,285.39898681640625,291.0623474121094,297.184326171875,291.0593566894531,1.0,0.6677296161651611,1.0,1.0,0.322311133146286,1.0,-3.396797180175781,2.4549155235290527,0.941881537437439,1.6877883672714231,5.551115123125783e-17,5.551115123125783e-17,0.0,238.8504943847656,240.0,7.907004356384277,-0.0,3619.44970703125,1.0,283.1464538574219,288.5086669921875,285.8899230957031,285.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480400711297989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6714958548545837,0.2442989349365234,0.2259471714496612,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8531571626663208,0.5131953358650208,0.4907526671886444,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9990000128746032,0.9324934482574464,0.5806911587715149,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7648205161094666,0.3651632070541382,0.3517408967018127,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6802685260772705,0.2538104951381683,1.1708492040634155,291.0621643066406,291.1499938964844,288.679931640625,285.3781433105469,291.0637512207031,297.1700439453125,291.06219482421875,1.0,0.6674211025238037,1.0,1.0,0.3260027468204498,1.0,-3.3865058422088623,2.4359796047210693,0.950526237487793,1.6712058782577517,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6863250732422,243.0,5.169665813446045,-0.0,3605.462890625,1.0,283.1463317871094,288.50860595703125,285.8425598144531,285.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478649228811264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6714958548545837,0.2442989349365234,0.2259471714496612,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8531571626663208,0.5131953358650208,0.4907526671886444,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9990000128746032,0.9324934482574464,0.5806911587715149,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7648205161094666,0.3651632070541382,0.3517408967018127,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6802685260772705,0.2538104951381683,1.1708492040634155,291.0621643066406,291.1499938964844,288.679931640625,285.3781433105469,291.0637512207031,297.1700439453125,291.06219482421875,1.0,0.6674211025238037,1.0,1.0,0.3260027468204498,1.0,-3.3865058422088623,2.4359796047210693,0.950526237487793,1.6712058782577517,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6863250732422,243.0,5.169665813446045,-0.0,3605.462890625,1.0,283.1463317871094,288.50860595703125,285.8425598144531,285.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478649228811264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.6676657795906067,0.2421820759773254,0.2241859883069992,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.849635660648346,0.5107921957969666,0.4886485338211059,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.9990000128746032,0.9321656227111816,0.5856494903564453,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7612528204917908,0.3629139363765716,0.3497730791568756,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6766698360443115,0.2519752979278564,1.1633206605911257,291.0636291503906,291.1499938964844,288.6471252441406,285.3572998046875,291.06451416015625,297.1543273925781,291.0636291503906,1.0,0.6674069762229919,1.0,1.0,0.3296943306922912,1.0,-3.376399278640747,2.4172911643981934,0.9591081738471984,1.654839277267456,5.551115123125783e-17,5.551115123125783e-17,0.0,243.06512451171875,246.0,3.270861864089966,-0.0,3595.10400390625,1.0,283.14617919921875,288.5085754394531,285.7977600097656,285.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476663053035736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.6676657795906067,0.2421820759773254,0.2241859883069992,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.849635660648346,0.5107921957969666,0.4886485338211059,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.9990000128746032,0.9321656227111816,0.5856494903564453,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7612528204917908,0.3629139363765716,0.3497730791568756,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6766698360443115,0.2519752979278564,1.1633206605911257,291.0636291503906,291.1499938964844,288.6471252441406,285.3572998046875,291.06451416015625,297.1543273925781,291.0636291503906,1.0,0.6674069762229919,1.0,1.0,0.3296943306922912,1.0,-3.376399278640747,2.4172911643981934,0.9591081738471984,1.654839277267456,5.551115123125783e-17,5.551115123125783e-17,0.0,243.06512451171875,246.0,3.270861864089966,-0.0,3595.10400390625,1.0,283.14617919921875,288.5085754394531,285.7977600097656,285.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476663053035736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.6656476259231567,0.2410813421010971,0.22327221930027,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.8477675914764404,0.5095376968383789,0.487551748752594,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.9990000128746032,0.9318189024925232,0.5883538722991943,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.7593633532524109,0.361737310886383,0.3487455546855926,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.6747575998306274,0.2510124146938324,1.1593785285949707,291.0641174316406,291.1499938964844,288.630615234375,285.3468322753906,291.0647277832031,297.1460876464844,291.0641174316406,1.0,0.6674575209617615,1.0,1.0,0.3315401375293731,1.0,-3.371257066726685,2.407913446426392,0.9633435010910034,1.6466445922851562,5.551115123125783e-17,5.551115123125783e-17,0.0,244.3902130126953,246.0,2.6168670654296875,-0.0,3590.5087890625,1.0,283.1461181640625,288.5085754394531,285.7762451171875,285.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147563487291336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.6635826826095581,0.2399533092975616,0.222336545586586,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.8458520174026489,0.5082486271858215,0.4864254295825958,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9313573837280272,0.591162383556366,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.7574259638786316,0.3605265021324157,0.3476887345314026,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.6727917790412903,0.2500202357769012,1.155317783355713,291.0640563964844,291.1499938964844,288.614013671875,285.3363647460937,291.0638732910156,297.1376647949219,291.06396484375,1.0,0.6675266027450562,1.0,1.0,0.3332535326480865,1.0,-3.3660004138946533,2.3988747596740723,0.9671255350112916,1.6388142108917236,5.551115123125783e-17,5.551115123125783e-17,0.0,245.77835083007807,234.0,1.383196473121643,-0.0,3586.015869140625,1.0,283.14605712890625,288.508544921875,285.7552795410156,285.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474578231573104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6624614000320435,0.2375916987657547,0.2201932817697525,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8457202315330505,0.5055373907089233,0.483864814043045,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9990000128746032,0.9306015372276306,0.5883378386497498,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.7568819522857666,0.3579727113246918,0.3452670276165008,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6719686388969421,0.2479221820831298,1.1458059549331665,291.0625305175781,291.1499938964844,288.5804138183594,285.3153686523437,291.0608825683594,297.122314453125,291.0623474121094,1.0,0.6628702282905579,1.0,1.0,0.3366803228855133,1.0,-3.342616319656372,2.37231183052063,0.9703043699264526,1.6177970170974731,5.551115123125783e-17,5.551115123125783e-17,0.0,243.119140625,222.0,-1.1113932132720947,-0.0,3515.77490234375,1.0,283.1459045410156,288.5085144042969,285.7148132324219,285.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472265273332595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6624614000320435,0.2375916987657547,0.2201932817697525,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8457202315330505,0.5055373907089233,0.483864814043045,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9990000128746032,0.9306015372276306,0.5883378386497498,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.7568819522857666,0.3579727113246918,0.3452670276165008,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6719686388969421,0.2479221820831298,1.1458059549331665,291.0625305175781,291.1499938964844,288.5804138183594,285.3153686523437,291.0608825683594,297.122314453125,291.0623474121094,1.0,0.6628702282905579,1.0,1.0,0.3366803228855133,1.0,-3.342616319656372,2.37231183052063,0.9703043699264526,1.6177970170974731,5.551115123125783e-17,5.551115123125783e-17,0.0,243.119140625,222.0,-1.1113932132720947,-0.0,3515.77490234375,1.0,283.1459045410156,288.5085144042969,285.7148132324219,285.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472265273332595,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6632964611053467,0.2351479083299636,0.2178441882133484,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.8480316400527954,0.5026975870132446,0.4810473620891571,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9990000128746032,0.930613934993744,0.5799410343170166,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7585144639015198,0.3552917540073395,0.342588871717453,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.673176646232605,0.2457355111837387,1.135228395462036,291.06024169921875,291.1499938964844,288.5462951660156,285.2942810058594,291.0580139160156,297.1122436523437,291.0600280761719,1.0,0.6555051803588867,1.0,1.0,0.34010711312294,1.0,-3.310371398925781,2.3400440216064453,0.9703272581100464,1.5928916931152344,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8938903808593,225.0,-2.2931385040283203,-0.0,3405.901123046875,1.0,283.1457824707031,288.50848388671875,285.6762390136719,285.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469801068305969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6632964611053467,0.2351479083299636,0.2178441882133484,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.8480316400527954,0.5026975870132446,0.4810473620891571,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9990000128746032,0.930613934993744,0.5799410343170166,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7585144639015198,0.3552917540073395,0.342588871717453,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.673176646232605,0.2457355111837387,1.135228395462036,291.06024169921875,291.1499938964844,288.5462951660156,285.2942810058594,291.0580139160156,297.1122436523437,291.0600280761719,1.0,0.6555051803588867,1.0,1.0,0.34010711312294,1.0,-3.310371398925781,2.3400440216064453,0.9703272581100464,1.5928916931152344,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8938903808593,225.0,-2.2931385040283203,-0.0,3405.901123046875,1.0,283.1457824707031,288.50848388671875,285.6762390136719,285.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469801068305969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.6620910167694092,0.2326676994562149,0.2155693769454956,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8478752374649048,0.4997776746749878,0.4782648384571075,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9990000128746032,0.930811882019043,0.5769181847572327,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.7578898668289185,0.3525318503379822,0.3399470150470733,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.6722769737243652,0.2435175031423568,1.125031590461731,291.0585632324219,291.1499938964844,288.5115051269531,285.2730407714844,291.0572204589844,297.10467529296875,291.0584411621094,1.0,0.6512266397476196,1.0,1.0,0.3436585664749145,1.0,-3.2851996421813965,2.3122875690460205,0.9729120135307312,1.5706346035003662,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0682067871093,228.0,-1.5863642692565918,-0.0,3332.84814453125,1.0,283.1456298828125,288.5084533691406,285.6393127441406,285.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467427164316177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.6620910167694092,0.2326676994562149,0.2155693769454956,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8478752374649048,0.4997776746749878,0.4782648384571075,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9990000128746032,0.930811882019043,0.5769181847572327,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.7578898668289185,0.3525318503379822,0.3399470150470733,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.6722769737243652,0.2435175031423568,1.125031590461731,291.0585632324219,291.1499938964844,288.5115051269531,285.2730407714844,291.0572204589844,297.10467529296875,291.0584411621094,1.0,0.6512266397476196,1.0,1.0,0.3436585664749145,1.0,-3.2851996421813965,2.3122875690460205,0.9729120135307312,1.5706346035003662,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0682067871093,228.0,-1.5863642692565918,-0.0,3332.84814453125,1.0,283.1456298828125,288.5084533691406,285.6393127441406,285.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467427164316177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.659406304359436,0.2301127612590789,0.21331886947155,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8459271192550659,0.4967498481273651,0.4754744172096252,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9303516745567322,0.5776926279067993,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7556268572807312,0.3496638536453247,0.3372973799705505,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.66984623670578,0.2412296831607818,1.1149849891662598,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05596923828125,297.0946044921875,291.0571594238281,1.0,0.6485602855682373,1.0,1.0,0.347210019826889,1.0,-3.2647974491119385,2.287782669067383,0.9770146012306212,1.5507044792175293,5.551115123125783e-17,5.551115123125783e-17,0.0,233.6175079345703,231.0,-1.3921819925308228,-0.0,3284.576171875,1.0,283.1455078125,288.5084228515625,285.6038818359375,285.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465246677398681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.659406304359436,0.2301127612590789,0.21331886947155,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8459271192550659,0.4967498481273651,0.4754744172096252,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9303516745567322,0.5776926279067993,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7556268572807312,0.3496638536453247,0.3372973799705505,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.66984623670578,0.2412296831607818,1.1149849891662598,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05596923828125,297.0946044921875,291.0571594238281,1.0,0.6485602855682373,1.0,1.0,0.347210019826889,1.0,-3.2647974491119385,2.287782669067383,0.9770146012306212,1.5507044792175293,5.551115123125783e-17,5.551115123125783e-17,0.0,233.6175079345703,231.0,-1.3921819925308228,-0.0,3284.576171875,1.0,283.1455078125,288.5084228515625,285.6038818359375,285.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465246677398681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.6577087044715881,0.2288013994693756,0.2121833860874176,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.8445261120796204,0.495190680027008,0.4740577042102813,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9990000128746032,0.92986398935318,0.578976035118103,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7541030049324036,0.3481846451759338,0.3359510004520416,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.6682584881782532,0.2400512546300888,1.10991108417511,291.0564270019531,291.1499938964844,288.45782470703125,285.2408447265625,291.05499267578125,297.0885925292969,291.0563049316406,1.0,0.6476262807846069,1.0,1.0,0.3489857614040375,1.0,-3.2555503845214844,2.276202917098999,0.97934752702713,1.541208028793335,5.551115123125783e-17,5.551115123125783e-17,0.0,233.9444274902344,231.0,-1.6119356155395508,-0.0,3265.810791015625,1.0,283.1454467773437,288.5083923339844,285.586669921875,285.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464178711175918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6558356881141663,0.2274656891822815,0.2110358476638794,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8429142832756042,0.4935996532440185,0.472621202468872,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9990000128746032,0.9292100667953492,0.5807051062583923,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.752385139465332,0.3466736376285553,0.3345848321914673,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6664839386940002,0.2388470768928527,1.1047722101211548,291.0556640625,291.1499938964844,288.439453125,285.2300109863281,291.054443359375,297.08203125,291.0555419921875,1.0,0.6468816995620728,1.0,1.0,0.3508515655994415,1.0,-3.246699333190918,2.26465106010437,0.9820484519004822,1.531656265258789,5.551115123125783e-17,5.551115123125783e-17,0.0,234.54489135742188,234.0,-1.5125129222869873,-0.0,3249.5205078125,1.0,283.1453857421875,288.5083923339844,285.5697937011719,285.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463119834661483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.6517267823219299,0.2247238755226135,0.2086978554725647,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.8392497301101685,0.4903258681297302,0.4696830213069916,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9274540543556212,0.5851141810417175,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.7485436797142029,0.3435595333576202,0.3317869901657104,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.6625387668609619,0.236362025141716,1.0942550897598269,291.0541381835937,291.1499938964844,288.4020080566406,285.20819091796875,291.0527038574219,297.0675354003906,291.05401611328125,1.0,0.6457768678665161,1.0,1.0,0.354583203792572,1.0,-3.229645013809204,2.242026090621948,0.9876191020011902,1.512895941734314,5.551115123125783e-17,5.551115123125783e-17,0.0,236.3310089111328,222.0,-1.6736127138137815,-0.0,3221.793701171875,1.0,283.1452331542969,288.50836181640625,285.5368957519531,285.5455017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461060494184494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.6517267823219299,0.2247238755226135,0.2086978554725647,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.8392497301101685,0.4903258681297302,0.4696830213069916,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9274540543556212,0.5851141810417175,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.7485436797142029,0.3435595333576202,0.3317869901657104,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.6625387668609619,0.236362025141716,1.0942550897598269,291.0541381835937,291.1499938964844,288.4020080566406,285.20819091796875,291.0527038574219,297.0675354003906,291.05401611328125,1.0,0.6457768678665161,1.0,1.0,0.354583203792572,1.0,-3.229645013809204,2.242026090621948,0.9876191020011902,1.512895941734314,5.551115123125783e-17,5.551115123125783e-17,0.0,236.3310089111328,222.0,-1.6736127138137815,-0.0,3221.793701171875,1.0,283.1452331542969,288.50836181640625,285.5368957519531,285.5455017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461060494184494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6502711772918701,0.2218694984912872,0.206096276640892,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.8389588594436646,0.486906498670578,0.4664402604103088,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.9990000128746032,0.9256637096405028,0.5817152857780457,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7476921081542969,0.3402997851371765,0.3286831974983215,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6613782644271851,0.2337525635957718,1.082374930381775,291.0518493652344,291.1499938964844,288.3634338378906,285.1861267089844,291.04931640625,297.0538024902344,291.0516052246094,1.0,0.6401375532150269,1.0,1.0,0.3583148419857025,1.0,-3.200533628463745,2.2116739749908447,0.9888596534729004,1.489349126815796,5.551115123125783e-17,5.551115123125783e-17,0.0,233.1601104736328,225.0,-2.781325578689575,-0.0,3141.031494140625,1.0,283.1451110839844,288.5083312988281,285.5050354003906,285.51336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145895779132843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6502711772918701,0.2218694984912872,0.206096276640892,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.8389588594436646,0.486906498670578,0.4664402604103088,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.9990000128746032,0.9256637096405028,0.5817152857780457,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7476921081542969,0.3402997851371765,0.3286831974983215,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6613782644271851,0.2337525635957718,1.082374930381775,291.0518493652344,291.1499938964844,288.3634338378906,285.1861267089844,291.04931640625,297.0538024902344,291.0516052246094,1.0,0.6401375532150269,1.0,1.0,0.3583148419857025,1.0,-3.200533628463745,2.2116739749908447,0.9888596534729004,1.489349126815796,5.551115123125783e-17,5.551115123125783e-17,0.0,233.1601104736328,225.0,-2.781325578689575,-0.0,3141.031494140625,1.0,283.1451110839844,288.5083312988281,285.5050354003906,285.51336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145895779132843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6475607752799988,0.218968853354454,0.2035091668367386,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8371080756187439,0.4834003746509552,0.4631747901439667,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9240838885307312,0.5817217230796814,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7454308271408081,0.3369650542736053,0.3255636096000671,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6588854193687439,0.2310905903577804,1.0705254077911377,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0474853515625,297.0423889160156,291.0492248535156,1.0,0.6367847323417664,1.0,1.0,0.3622107803821563,1.0,-3.175492525100708,2.183721780776977,0.9917706251144408,1.4669042825698853,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0975646972656,228.0,-2.549187421798706,-0.0,3081.60693359375,1.0,283.1449584960937,288.5082702636719,285.4740905761719,285.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456824541091919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6475607752799988,0.218968853354454,0.2035091668367386,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8371080756187439,0.4834003746509552,0.4631747901439667,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9240838885307312,0.5817217230796814,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7454308271408081,0.3369650542736053,0.3255636096000671,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6588854193687439,0.2310905903577804,1.0705254077911377,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0474853515625,297.0423889160156,291.0492248535156,1.0,0.6367847323417664,1.0,1.0,0.3622107803821563,1.0,-3.175492525100708,2.183721780776977,0.9917706251144408,1.4669042825698853,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0975646972656,228.0,-2.549187421798706,-0.0,3081.60693359375,1.0,283.1449584960937,288.5082702636719,285.4740905761719,285.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456824541091919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6438935995101929,0.2159977406263351,0.2009249031543731,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8340383768081665,0.4797905683517456,0.4598796367645263,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9219536781311036,0.5844115614891052,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7420857548713684,0.3335428535938263,0.3224304914474487,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6553740501403809,0.2283579707145691,1.0586885213851929,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.029541015625,291.046875,1.0,0.6345277428627014,1.0,1.0,0.3661067485809326,1.0,-3.153656005859375,2.1579749584198,0.9956811666488647,1.446072697639465,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7176818847656,216.0,-2.775351285934448,-0.0,3038.7314453125,1.0,283.14483642578125,288.5082397460937,285.4439392089844,285.45184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454777270555496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6438935995101929,0.2159977406263351,0.2009249031543731,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8340383768081665,0.4797905683517456,0.4598796367645263,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9219536781311036,0.5844115614891052,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7420857548713684,0.3335428535938263,0.3224304914474487,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6553740501403809,0.2283579707145691,1.0586885213851929,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.029541015625,291.046875,1.0,0.6345277428627014,1.0,1.0,0.3661067485809326,1.0,-3.153656005859375,2.1579749584198,0.9956811666488647,1.446072697639465,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7176818847656,216.0,-2.775351285934448,-0.0,3038.7314453125,1.0,283.14483642578125,288.5082397460937,285.4439392089844,285.45184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454777270555496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6429438591003418,0.2144708484411239,0.1995436400175094,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8336538672447205,0.4779315590858459,0.4581272006034851,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9990000128746032,0.9207648038864136,0.5830461382865906,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7414243817329407,0.3317812085151672,0.3207628130912781,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6545579433441162,0.2269484847784042,1.052320957183838,291.0457458496094,291.1499938964844,288.26141357421875,285.1295471191406,291.0429077148437,297.0228271484375,291.04547119140625,1.0,0.6316567063331604,1.0,1.0,0.3680547177791595,1.0,-3.138599395751953,2.142484903335572,0.9961145520210266,1.4341437816619873,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3179931640625,216.0,-3.2536754608154297,-0.0,2999.657470703125,1.0,283.144775390625,288.5082397460937,285.4291381835937,285.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453739553689956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6425273418426514,0.2129245698451995,0.1981029063463211,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.833979070186615,0.4760423004627228,0.4563032686710357,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.919726550579071,0.5799990892410278,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7413796782493591,0.3299909234046936,0.3190250694751739,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6543101668357849,0.2255166321992874,1.0456451177597046,291.0442199707031,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.0171203613281,291.0439758300781,1.0,0.6280750036239624,1.0,1.0,0.37012779712677,1.0,-3.120899677276612,2.125030994415283,0.9958688020706176,1.4207313060760498,5.551115123125783e-17,5.551115123125783e-17,0.0,228.8505249023437,204.0,-3.373302459716797,-0.0,2949.768798828125,1.0,283.1446838378906,288.5082092285156,285.4144897460937,285.4222412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145267516374588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6427389979362488,0.2097958475351333,0.1951160579919815,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.836031973361969,0.4721934497356415,0.4525134861469269,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9181865453720092,0.5706718564033508,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7425008416175842,0.3263449370861053,0.3154117166996002,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6549317836761475,0.2226098924875259,1.0317329168319702,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.00909423828125,291.0413818359375,1.0,0.6192290782928467,1.0,1.0,0.3742739558219909,1.0,-3.080475091934204,2.087087154388428,0.9933879971504213,1.3919591903686523,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9354553222656,207.0,-3.261622667312622,-0.0,2830.943359375,1.0,283.1445617675781,288.5081787109375,285.3856506347656,285.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450592428445816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6427389979362488,0.2097958475351333,0.1951160579919815,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.836031973361969,0.4721934497356415,0.4525134861469269,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9181865453720092,0.5706718564033508,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7425008416175842,0.3263449370861053,0.3154117166996002,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.6549317836761475,0.2226098924875259,1.0317329168319702,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.00909423828125,291.0413818359375,1.0,0.6192290782928467,1.0,1.0,0.3742739558219909,1.0,-3.080475091934204,2.087087154388428,0.9933879971504213,1.3919591903686523,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9354553222656,207.0,-3.261622667312622,-0.0,2830.943359375,1.0,283.1445617675781,288.5081787109375,285.3856506347656,285.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450592428445816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.640964925289154,0.0,0.1922267973423004,296.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8355246782302856,0.0,0.4487841725349426,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.9990000128746032,0.0,0.5670684576034546,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.7413462400436401,0.0,0.311867743730545,296.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.6534402370452881,0.0,1.018295168876648,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.0029602050781,291.0386657714844,0.0,0.0,1.0,1.0,0.3784201443195343,1.0,-3.0477545261383057,2.0543580055236816,0.993396520614624,1.366424560546875,0.0,0.0,0.0,218.5899200439453,60.0,-3.121026039123535,-0.0,2748.456787109375,0.0,283.1444396972656,288.5081481933594,285.3573303222656,285.3647766113281,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.640964925289154,0.0,0.1922267973423004,296.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8355246782302856,0.0,0.4487841725349426,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.9990000128746032,0.0,0.5670684576034546,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.7413462400436401,0.0,0.311867743730545,296.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.6534402370452881,0.0,1.018295168876648,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.0029602050781,291.0386657714844,0.0,0.0,1.0,1.0,0.3784201443195343,1.0,-3.0477545261383057,2.0543580055236816,0.993396520614624,1.366424560546875,0.0,0.0,0.0,218.5899200439453,60.0,-3.121026039123535,-0.0,2748.456787109375,0.0,283.1444396972656,288.5081481933594,285.3573303222656,285.3647766113281,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
