time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0013087734114378,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0008296153391711,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0006127512897364,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0008296141168102,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0069193560630083,291.2080993652344,294.1499938964844,288.106201171875,285.04754638671875,290.5464172363281,295.83447265625,291.1204833984375,0.0,0.0,0.6339077353477478,0.6339077353477478,0.6059756875038147,1.0,-0.0085035366937518,0.0083355503156781,0.000167986319866,-0.0109042124822735,0.0,0.0,0.0,-0.045210063457489,60.0,4.554111003875732,-0.0,-1.0830200153577609e-05,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2867131939920047e-28,9.712551376392328e-28,5.535287699575771e-32,1.8259739052505943e-18,1.825559280968552e-18,4.14599189954532e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.000772867759224,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0007038060575723,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0005198289873078,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0012161417398601,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0040744030848145,291.2087707519531,294.1499938964844,288.1020202636719,285.0453186035156,290.5133056640625,295.7145080566406,291.11639404296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270520687103271,1.0,-0.0091185010969638,0.0083126639947295,0.000805836985819,-0.0110920127481222,0.0,0.0,0.0,-0.0483436547219753,60.0,0.9935165643692015,-0.0,-5.216141744313063e-06,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.569597282713341e-31,2.7761651964160925e-30,1.0135152700408072e-33,1.8259904488628454e-18,1.824700047107263e-18,1.2902443368113645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001163065826403,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001511695008957,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001479418715462,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001352013641735,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0005877373623661,291.2098083496094,294.1499938964844,288.0771179199219,285.0317687988281,290.4311218261719,294.7883605957031,291.1024169921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513680458068848,1.0,-0.0013664190191775,0.0030340424273163,-0.0016676234081387,-0.0148994429036974,0.0,0.0,0.0,-0.0091629605740308,60.0,-5.011742115020752,-0.0,-1.272907041993676e-07,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2335083875050278e-39,1.7446502192475407e-39,3.5694294872821038e-40,-5.8414101414591824e-21,-4.808785006611833e-21,-1.0326251348473505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.53146445681341e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.00010094614845,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.528533024014905e-05,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001006261954898,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004762513563036,291.2100524902344,294.1499938964844,288.0516052246094,285.0177001953125,290.4078063964844,293.8529968261719,291.09716796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756840229034424,1.0,-0.0010183883132413,0.0007576195057481,0.0002607687783893,-0.0170915275812149,0.0,0.0,0.0,-0.0081481365486979,60.0,-3.338237762451172,-0.0,-7.070734397984779e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40114760808902e-21,-4.296836140036802e-21,-4.1043114680522176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.487645729677752e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.991286788135768e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.379889575531706e-05,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.991115803131834e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004739277355838,291.2102966308594,294.1499938964844,288.0255126953125,285.0030517578125,290.3864440917969,293.04150390625,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112769668921,3.3979592473087905e-08,0.0010112429736182,-0.017824862152338,0.0,0.0,0.0,-0.0083661368116736,60.0,-2.5641098022460938,-0.0,-6.971114885345743e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538016111104569e-21,-4.269461631640125e-21,-4.2685544794644434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.486820636084305e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.99015974230133e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.378730515483767e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.990132821258156e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004738859133794,291.21051025390625,294.1499938964844,287.9989013671875,284.9879455566406,290.3650817871094,292.3402404785156,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.292941331863404,-0.0,-6.969723642669123e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538649421261055e-21,-4.2693340002565474e-21,-4.269315017107724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.485493501415476e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.988756210077554e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.377687143161893e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.988732199417429e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004738196439575,291.2108764648437,294.1499938964844,287.9441223144531,284.95623779296875,290.3222351074219,291.2079467773437,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1836724281311035,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538661538164559e-21,-4.26933076908228e-21,-4.26933076908228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.485493501415476e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.988756210077554e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.377687143161893e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.988732199417429e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004738196439575,291.2108764648437,294.1499938964844,287.9441223144531,284.95623779296875,290.3222351074219,291.2079467773437,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1836724281311035,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538661538164559e-21,-4.26933076908228e-21,-4.26933076908228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.484098700340836e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.987285739043728e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.376600842690095e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.987262455979362e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004737499402835,291.21124267578125,294.1499938964844,287.88751220703125,284.9227600097656,290.2791442871094,290.3568725585937,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.203761339187622,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.484098700340836e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.987285739043728e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.376600842690095e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.987262455979362e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004737499402835,291.21124267578125,294.1499938964844,287.88751220703125,284.9227600097656,290.2791442871094,290.3568725585937,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.203761339187622,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.482629684498534e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.985738142859192e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.375457062153146e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.985714859794824e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000473676569527,291.2115478515625,294.1499938964844,287.8291931152344,284.8876953125,290.2358093261719,289.7125244140625,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240182876586914,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.482629684498534e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.985738142859192e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.375457062153146e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.985714859794824e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000473676569527,291.2115478515625,294.1499938964844,287.8291931152344,284.8876953125,290.2358093261719,289.7125244140625,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240182876586914,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.48161687119864e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.98467075987719e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.374668348347768e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.984647476812825e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004736259579658,291.21173095703125,294.1499938964844,287.789794921875,284.8637084960937,290.2069702148437,289.3726501464844,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010496285744,7.0914274452604795e-09,0.0010104891844093,-0.0176302958279848,0.0,0.0,0.0,-0.008328340947628,60.0,-2.266040802001953,-0.0,-6.9619183307168e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.481085726292804e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.98411123873666e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,7.374255073955283e-05,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.984088683268057e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004735994443763,291.2117919921875,294.1499938964844,287.7694396972656,284.8512268066406,290.19219970703125,289.220458984375,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2795002460479736,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.480284643359482e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.983267227653414e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.373631524387747e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.98324467218481e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004735594266094,291.2119140625,294.1499938964844,287.73907470703125,284.83251953125,290.1702880859375,289.0184020996094,291.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.299604654312134,-0.0,-6.9599273899712e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.47946318774484e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.982402116293088e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.372992695309222e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.982379560824484e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004735184193123,291.2120361328125,294.1499938964844,287.7084045410156,284.8135070800781,290.1482849121094,288.8402099609375,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3199260234832764,-0.0,-6.958700993209277e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.47775988606736e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.980607137549669e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.371666288236156e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.980584582081065e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.000473433319712,291.21221923828125,294.1499938964844,287.64630126953125,284.7747497558594,290.10406494140625,288.5425109863281,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3611135482788086,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.47775988606736e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.980607137549669e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.371666288236156e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.980584582081065e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.000473433319712,291.21221923828125,294.1499938964844,287.64630126953125,284.7747497558594,290.10406494140625,288.5425109863281,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3611135482788086,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.475971455685794e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.978722664527596e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.370274397544563e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.978700836654752e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004733440000563,291.2123413085937,294.1499938964844,287.5833435058594,284.735107421875,290.0595397949219,288.3056640625,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402903318405152,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.475971455685794e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.978722664527596e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.370274397544563e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.978700836654752e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004733440000563,291.2123413085937,294.1499938964844,287.5833435058594,284.735107421875,290.0595397949219,288.3056640625,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402903318405152,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.474094986217096e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.97674578684382e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.368814112851396e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.97672395897098e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004732502566184,291.21246337890625,294.1499938964844,287.51971435546875,284.6947937011719,290.0146789550781,288.1136779785156,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4451591968536377,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.474094986217096e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.97674578684382e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.368814112851396e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.97672395897098e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004732502566184,291.21246337890625,294.1499938964844,287.51971435546875,284.6947937011719,290.0146789550781,288.1136779785156,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4451591968536377,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.472129022469744e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.974675049306823e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.367283978965133e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.974653949029744e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004731520893983,291.2125244140625,294.1499938964844,287.4555969238281,284.6539611816406,289.969482421875,287.95477294921875,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487747430801392,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.472129022469744e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.974675049306823e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.367283978965133e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.974653949029744e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004731520893983,291.2125244140625,294.1499938964844,287.4555969238281,284.6539611816406,289.969482421875,287.95477294921875,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487747430801392,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.471112571191044e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.973604028346016e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.366493082372472e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.973582928068936e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004731012741103,291.2125244140625,294.1499938964844,287.4234313964844,284.6333923339844,289.94677734375,287.8849182128906,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509124279022217,-0.0,-6.94626578479074e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.470072836847976e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.972508996725082e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.365683995885774e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.972487896448e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004730493819806,291.2125549316406,294.1499938964844,287.3912353515625,284.6127624511719,289.9239807128906,287.8203125,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5305333137512207,-0.0,-6.944721775425934e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.467927156947552e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.970249084290116e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.36401416361332e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.970227984013036e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004729421925731,291.2125244140625,294.1499938964844,287.3268127441406,284.5714416503906,289.87811279296875,287.7039489746094,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573380947113037,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.467927156947552e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.970249084290116e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.36401416361332e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.970227984013036e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004729421925731,291.2125244140625,294.1499938964844,287.3268127441406,284.5714416503906,289.87811279296875,287.7039489746094,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573380947113037,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.465694893151522e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.967896767193452e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.362277392530814e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.967876394512132e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004728306957986,291.2124938964844,294.1499938964844,287.26251220703125,284.5301818847656,289.8319396972656,287.6010131835937,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616154193878174,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.465694893151522e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.967896767193452e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.362277392530814e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.967876394512132e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004728306957986,291.2124938964844,294.1499938964844,287.26251220703125,284.5301818847656,289.8319396972656,287.6010131835937,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616154193878174,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.46338041103445e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.96545859379694e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.360475865425542e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.96543822111562e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004727150662802,291.21240234375,294.1499938964844,287.19854736328125,284.4891052246094,289.78546142578125,287.5081787109375,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658717393875122,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.46338041103445e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.96545859379694e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.360475865425542e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.96543822111562e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004727150662802,291.21240234375,294.1499938964844,287.19854736328125,284.4891052246094,289.78546142578125,287.5081787109375,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658717393875122,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.460988803766668e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.962939657270908e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.358614675467834e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.962919284589589e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004725955950561,291.2123107910156,294.1499938964844,287.1351013183594,284.44842529296875,289.7387084960937,287.4230041503906,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700934648513794,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.460988803766668e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.962939657270908e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.358614675467834e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.962919284589589e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004725955950561,291.2123107910156,294.1499938964844,287.1351013183594,284.44842529296875,289.7387084960937,287.4230041503906,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700934648513794,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.459760622121394e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.961645264411344e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.357659342233092e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.961625619325788e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004725342441815,291.21221923828125,294.1499938964844,287.1036376953125,284.4283142089844,289.7152099609375,287.3826904296875,291.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.721869945526123,-0.0,-6.929436580094261e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.458504064241424e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.960322495317088e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.356682181125507e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.960302850231528e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004724715254269,291.212158203125,294.1499938964844,287.0723876953125,284.4083557128906,289.691650390625,287.3436584472656,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.742665529251098,-0.0,-6.92757851084025e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.4558963610325e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.957575093721972e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.35465218895115e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.957555448636413e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004723412275779,291.21197509765625,294.1499938964844,287.0106201171875,284.3690490722656,289.6443176269531,287.2688903808594,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7837650775909424,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.4558963610325e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.957575093721972e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.35465218895115e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.957555448636413e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004723412275779,291.21197509765625,294.1499938964844,287.0106201171875,284.3690490722656,289.6443176269531,287.2688903808594,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7837650775909424,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
