time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.453143138671294e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.95467562461272e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.352510147029534e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.95465597952716e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004722037410829,291.2117614746094,294.1499938964844,286.95001220703125,284.3306884765625,289.5967712402344,287.19781494140625,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8240866661071777,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.453143138671294e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.95467562461272e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.352510147029534e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.95465597952716e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004722037410829,291.2117614746094,294.1499938964844,286.95001220703125,284.3306884765625,289.5967712402344,287.19781494140625,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8240866661071777,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.450238576391712e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.951616084435956e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.350250234594569e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.951597166946158e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.000472058658488,291.2115173339844,294.1499938964844,286.89068603515625,284.29345703125,289.54901123046875,287.1298217773437,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8634870052337646,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.450238576391712e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.951616084435956e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.350250234594569e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.951597166946158e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.000472058658488,291.2115173339844,294.1499938964844,286.89068603515625,284.29345703125,289.54901123046875,287.1298217773437,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8634870052337646,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.447186312172562e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.948401566362008e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.347875362029299e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.948382648872212e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004719061835203,291.21124267578125,294.1499938964844,286.8329467773437,284.257568359375,289.5010986328125,287.0644836425781,291.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9018261432647705,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.447186312172562e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.948401566362008e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.347875362029299e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.948382648872212e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004719061835203,291.21124267578125,294.1499938964844,286.8329467773437,284.257568359375,289.5010986328125,287.0644836425781,291.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9018261432647705,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.445608884561808e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.946739737642928e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.346648635575548e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.946720820153132e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004718273994512,291.2110900878906,294.1499938964844,286.8046875,284.2401733398437,289.4770812988281,287.0327453613281,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9205543994903564,-0.0,-6.908544492034707e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.444000897929072e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.945045894710348e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.345397170865908e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.945027704816312e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004717470728792,291.2109375,294.1499938964844,286.7768859863281,284.2231750488281,289.4530029296875,287.0015869140625,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.938966989517212,-0.0,-6.906175542553683e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.440707071917132e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.941576718119904e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.342834578594193e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.941557800630108e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004715825198218,291.2106018066406,294.1499938964844,286.7228088378906,284.1905212402344,289.4048156738281,286.94091796875,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974778890609741,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.440707071917132e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.941576718119904e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.342834578594193e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.941557800630108e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004715825198218,291.2106018066406,294.1499938964844,286.7228088378906,284.1905212402344,289.4048156738281,286.94091796875,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974778890609741,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.43733539315872e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.93802532320842e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.34021159587428e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.938007133314386e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004714141250588,291.2102355957031,294.1499938964844,286.6708374023437,284.15972900390625,289.3565673828125,286.8824768066406,291.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009130477905273,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.43733539315872e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.93802532320842e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.34021159587428e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.938007133314386e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004714141250588,291.2102355957031,294.1499938964844,286.6708374023437,284.15972900390625,289.3565673828125,286.8824768066406,291.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009130477905273,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.433925151824953e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.9344331829343e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.337558054132387e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.934415720636024e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004712437803391,291.2098693847656,294.1499938964844,286.6211853027344,284.1309814453125,289.30828857421875,286.82623291015625,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041896104812622,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.433925151824953e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.9344331829343e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.337558054132387e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.934415720636024e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004712437803391,291.2098693847656,294.1499938964844,286.6211853027344,284.1309814453125,289.30828857421875,286.82623291015625,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041896104812622,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.430519276065752e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.930846135830508e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.334908150369301e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.930828673532233e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004710736684501,291.2094421386719,294.1499938964844,286.5740966796875,284.10455322265625,289.260009765625,286.772216796875,291.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0729517936706543,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.430519276065752e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.930846135830508e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.334908150369301e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.930828673532233e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004710736684501,291.2094421386719,294.1499938964844,286.5740966796875,284.10455322265625,289.260009765625,286.772216796875,291.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0729517936706543,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.428832709090784e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.929070074576885e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.333596295211464e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.92905261227861e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004709894128609,291.209228515625,294.1499938964844,286.55157470703125,284.0922241210937,289.23590087890625,286.7460632324219,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087798833847046,-0.0,-6.883861658479874e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.427165059605612e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.92731365840882e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.332298991968855e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.927296196110548e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004709061176981,291.208984375,294.1499938964844,286.5297241210937,284.0805358886719,289.2118225097656,286.7204895019531,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1021735668182373,-0.0,-6.881410996584236e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.423912706552072e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.923888137564064e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.329768413910642e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.923870675265788e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004707436601165,291.2085266113281,294.1499938964844,286.4883117675781,284.0591735839844,289.1637268066406,286.671142578125,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129448413848877,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.423912706552072e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.923888137564064e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.329768413910642e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.923870675265788e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004707436601165,291.2085266113281,294.1499938964844,286.4883117675781,284.0591735839844,289.1637268066406,286.671142578125,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129448413848877,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.420816058991476e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.920625598169865e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.327358616748825e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.92060886346735e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004705889441538,291.2080383300781,294.1499938964844,286.45001220703125,284.0406494140625,289.11578369140625,286.6242980957031,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1546642780303955,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.420816058991476e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.920625598169865e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.327358616748825e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.92060886346735e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004705889441538,291.2080383300781,294.1499938964844,286.45001220703125,284.0406494140625,289.11578369140625,286.6242980957031,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1546642780303955,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.418033732799812e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.917695570038632e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.325194746954367e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.91767883533612e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004704500024672,291.2074890136719,294.1499938964844,286.413330078125,284.0235595703125,289.06805419921875,286.5799255371094,291.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178161382675171,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.418033732799812e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.917695570038632e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.325194746954367e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.91767883533612e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004704500024672,291.2074890136719,294.1499938964844,286.413330078125,284.0235595703125,289.06805419921875,286.5799255371094,291.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178161382675171,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.415722888661548e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.915261762216689e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.32339613023214e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.915245027514176e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004703345766756,291.2069396972656,294.1499938964844,286.3766784667969,284.00640869140625,289.0205383300781,286.5375366210937,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201235294342041,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.415722888661548e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.915261762216689e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.32339613023214e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.915245027514176e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004703345766756,291.2069396972656,294.1499938964844,286.3766784667969,284.00640869140625,289.0205383300781,286.5375366210937,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201235294342041,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.41474354476668e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.914230031426996e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.322634337469935e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.914213296724483e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004702856531366,291.2066650390625,294.1499938964844,286.3583374023437,283.9978332519531,288.9968566894531,286.5169372558594,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.21280288696289,-0.0,-6.863150758817937e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.413879888597876e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.913319809129462e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.321962038986385e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.91330380202271e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004702424921561,291.2063903808594,294.1499938964844,286.3399963378906,283.9892272949219,288.9732360839844,286.4966735839844,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224402904510498,-0.0,-6.86187675569272e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.412492363480852e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.911858069244772e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.32088228687644e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.91184206213802e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004701731959357,291.2057800292969,294.1499938964844,286.3033447265625,283.9720153808594,288.9261169433594,286.45684814453125,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2477025985717773,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.412492363480852e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.911858069244772e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.32088228687644e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.91184206213802e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004701731959357,291.2057800292969,294.1499938964844,286.3033447265625,283.9720153808594,288.9261169433594,286.45684814453125,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2477025985717773,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.411541395820676e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.9108561698813e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.320142321987078e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.910840162774548e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004701256984844,291.2051696777344,294.1499938964844,286.26666259765625,283.9547119140625,288.87921142578125,286.4178466796875,291.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271136522293091,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.411541395820676e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.9108561698813e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.320142321987078e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.910840162774548e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004701256984844,291.2051696777344,294.1499938964844,286.26666259765625,283.9547119140625,288.87921142578125,286.4178466796875,291.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271136522293091,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.411000064574182e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.910285007208586e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.319720316445455e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.910269727697596e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004700986319221,291.2045288085937,294.1499938964844,286.2300109863281,283.9373779296875,288.8324584960937,286.3794250488281,291.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2946994304656982,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.411000064574182e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.910285007208586e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.319720316445455e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.910269727697596e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004700986319221,291.2045288085937,294.1499938964844,286.2300109863281,283.9373779296875,288.8324584960937,286.3794250488281,291.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2946994304656982,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.41083417274058e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.910109656630084e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.319590076804161e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.910094377119094e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004700903664343,291.203857421875,294.1499938964844,286.1933288574219,283.91998291015625,288.785888671875,286.3414306640625,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3183846473693848,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.41083417274058e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.910109656630084e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.319590076804161e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.910094377119094e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004700903664343,291.203857421875,294.1499938964844,286.1933288574219,283.91998291015625,288.785888671875,286.3414306640625,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3183846473693848,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.41088073886931e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.9101584055461e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,7.319626456592232e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.910143126035108e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004700926947407,291.2034912109375,294.1499938964844,286.17498779296875,283.9112548828125,288.7626953125,286.3225402832031,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330270528793335,-0.0,-6.857376178004415e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.411006612936036e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.91029155557044e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.319723954424262e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.910276276059447e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004700990102719,291.2031555175781,294.1499938964844,286.1566772460937,283.9025573730469,288.7395324707031,286.3037109375,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3421831130981445,-0.0,-6.857546708261e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.411478822585197e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.910787775879726e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.320090662688017e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.910772496368736e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004701225843746,291.20245361328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6932983398437,286.2662353515625,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366081476211548,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
