time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.411478822585197e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.910787775879726e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.320090662688017e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.910772496368736e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004701225843746,291.20245361328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6932983398437,286.2662353515625,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366081476211548,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.412207145942376e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.91155466181226e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.3206567321904e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.911539382301272e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004701589641626,291.2016906738281,294.1499938964844,286.0833435058594,283.86749267578125,288.64727783203125,286.2288818359375,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3900701999664307,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.412207145942376e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.91155466181226e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.3206567321904e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.911539382301272e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004701589641626,291.2016906738281,294.1499938964844,286.0833435058594,283.86749267578125,288.64727783203125,286.2288818359375,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3900701999664307,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.412711369805038e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.912085079122336e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.321048178710043e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.912069799611344e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004701841680798,291.2012939453125,294.1499938964844,286.06280517578125,283.857666015625,288.6215515136719,286.2080078125,291.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403538227081299,-0.0,-6.859961843019846e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.413150110049172e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.912546374835074e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.321388693526387e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.912531822919846e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0004702060541603,291.2009582519531,294.1499938964844,286.0466613769531,283.84991455078125,288.60137939453125,286.1916198730469,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414135217666626,-0.0,-6.860588541712789e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.414262603968382e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.913717804010956e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.322253804886714e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.913703252095728e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004702616715803,291.2001647949219,294.1499938964844,286.010009765625,283.832275390625,288.5556640625,286.1544189453125,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438262701034546,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.414262603968382e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.913717804010956e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.322253804886714e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.913703252095728e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004702616715803,291.2001647949219,294.1499938964844,286.010009765625,283.832275390625,288.5556640625,286.1544189453125,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438262701034546,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.414870146429166e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.914357360685244e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.322726014535874e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.914342808770016e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0004702919977717,291.19976806640625,294.1499938964844,285.9916687011719,283.82342529296875,288.5328674316406,286.1358337402344,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450345754623413,-0.0,-6.863056967176817e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.415503882337362e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.915024565998463e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.323218596866354e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.915010014083236e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004703236627392,291.1993713378906,294.1499938964844,285.97332763671875,283.8145751953125,288.5101013183594,286.1172790527344,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4624385833740234,-0.0,-6.863967882964064e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.416831017006189e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.916420822264628e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.324250327656046e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.91640699794516e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000470389961265,291.19854736328125,294.1499938964844,285.9366760253906,283.7968139648437,288.4646911621094,286.08013916015625,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.48664665222168,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.416831017006189e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.916420822264628e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.324250327656046e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.91640699794516e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000470389961265,291.19854736328125,294.1499938964844,285.9366760253906,283.7968139648437,288.4646911621094,286.08013916015625,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.48664665222168,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.418203990207984e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.917866555042564e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.325317710638046e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.917852003127337e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004704585298895,291.1976928710937,294.1499938964844,285.8999938964844,283.7790222167969,288.41943359375,286.0429992675781,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510874032974243,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.418203990207984e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.917866555042564e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.325317710638046e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.917852003127337e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004704585298895,291.1976928710937,294.1499938964844,285.8999938964844,283.7790222167969,288.41943359375,286.0429992675781,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510874032974243,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.419584239367396e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.919319563778116e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.326390186790377e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.919305011862888e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004705274768639,291.19683837890625,294.1499938964844,285.86334228515625,283.7611694335937,288.3742980957031,286.005859375,291.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535106420516968,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.419584239367396e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.919319563778116e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.326390186790377e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.919305011862888e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004705274768639,291.19683837890625,294.1499938964844,285.86334228515625,283.7611694335937,288.3742980957031,286.005859375,291.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535106420516968,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.420934657100588e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.920741285895927e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.327440835069865e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.920727461576462e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004705949686467,291.1959533691406,294.1499938964844,285.82666015625,283.7432861328125,288.329345703125,285.96875,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5593295097351074,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.420934657100588e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.920741285895927e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.327440835069865e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.920727461576462e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004705949686467,291.1959533691406,294.1499938964844,285.82666015625,283.7432861328125,288.329345703125,285.96875,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5593295097351074,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.421588765690105e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.921428863890468e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.327948696911335e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.921415767166764e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0004706276231445,291.1955261230469,294.1499938964844,285.8083190917969,283.7343139648437,288.3069152832031,285.9501953125,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5714330673217773,-0.0,-6.872728164353249e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.422221774002536e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.92209606920369e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.328441279241815e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.922082244884224e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004706592590082,291.195068359375,294.1499938964844,285.7900085449219,283.725341796875,288.2845153808594,285.931640625,291.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5835297107696533,-0.0,-6.873640501225965e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.423412120668218e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.923348989104852e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.329366053454578e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.923335892381148e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004707187181338,291.1941223144531,294.1499938964844,285.7533264160156,283.70733642578125,288.23980712890625,285.89453125,291.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.607694387435913,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.423412120668218e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.923348989104852e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.329366053454578e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.923335892381148e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004707187181338,291.1941223144531,294.1499938964844,285.7533264160156,283.70733642578125,288.23980712890625,285.89453125,291.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.607694387435913,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.42447513807565e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.924468031385912e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.330192602239549e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.924454207066448e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004707718326244,291.1932067871094,294.1499938964844,285.7166748046875,283.68927001953125,288.1952514648437,285.8574523925781,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.631809949874878,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.42447513807565e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.924468031385912e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.330192602239549e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.924454207066448e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004707718326244,291.1932067871094,294.1499938964844,285.7166748046875,283.68927001953125,288.1952514648437,285.8574523925781,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.631809949874878,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.425074676983058e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.925098856911065e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,7.330658263526857e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.925085760187358e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004708017804659,291.1925964355469,294.1499938964844,285.6932067871094,283.6777038574219,288.16680908203125,285.833740234375,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.64721155166626,-0.0,-6.8777403328113e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.425380994798616e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.925421181833372e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.330896187340841e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.925408085109666e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004708170890808,291.1922302246094,294.1499938964844,285.67999267578125,283.6711730957031,288.1508483886719,285.8204040527344,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.655863761901856,-0.0,-6.878178737679266e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.42610131460242e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.92617933661677e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.331455708481371e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.926166239893064e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004708530614152,291.1912536621094,294.1499938964844,285.6433410644531,283.6530456542969,288.1065673828125,285.78338623046875,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679843187332153,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.42610131460242e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.92617933661677e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.331455708481371e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.926166239893064e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004708530614152,291.1912536621094,294.1499938964844,285.6433410644531,283.6530456542969,288.1065673828125,285.78338623046875,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679843187332153,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.426379256183282e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.92647183011286e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.331671804422513e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.926458733389154e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004708669439423,291.1907653808594,294.1499938964844,285.625,283.6439514160156,288.08447265625,285.764892578125,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.3907918956829235e-09,0.0010044979862868,-0.015795063227415,0.0,0.0,0.0,-0.0079810051247477,60.0,-3.69179892539978,-0.0,-6.87960053369352e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.426606993656604e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.926711209118366e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,7.331848610192537e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.92669811239466e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004708782944362,291.19024658203125,294.1499938964844,285.6066589355469,283.63482666015625,288.0624084472656,285.74639892578125,290.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.703734636306762,-0.0,-6.879920988467347e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.426868928130716e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.926986240316182e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.332051609409973e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.926973143592475e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004708913911599,291.1892395019531,294.1499938964844,285.57000732421875,283.6165771484375,288.0184020996094,285.70947265625,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727530956268311,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.426868928130716e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.926986240316182e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.332051609409973e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.926973143592475e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004708913911599,291.1892395019531,294.1499938964844,285.57000732421875,283.6165771484375,288.0184020996094,285.70947265625,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727530956268311,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.42685583140701e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.926971688400954e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.332041423069313e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.92695931927301e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004708907508756,291.1882019042969,294.1499938964844,285.5333251953125,283.5982971191406,287.9745178222656,285.672607421875,290.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751212596893311,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.42685583140701e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.926971688400954e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.332041423069313e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.92695931927301e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004708907508756,291.1882019042969,294.1499938964844,285.5333251953125,283.5982971191406,287.9745178222656,285.672607421875,290.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751212596893311,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.426534961676224e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.926633356371894e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,7.331791130127385e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.92662098724395e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004708747146651,291.1871643066406,294.1499938964844,285.4966735839844,283.5799560546875,287.9307556152344,285.6357727050781,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774766206741333,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.426534961676224e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.926633356371894e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,7.331791130127385e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.92662098724395e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004708747146651,291.1871643066406,294.1499938964844,285.4966735839844,283.5799560546875,287.9307556152344,285.6357727050781,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774766206741333,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.425868483958766e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.925931226462126e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.331271626753733e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.925918857334182e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.000470841419883,291.18609619140625,294.1499938964844,285.4599914550781,283.5615539550781,287.8871154785156,285.5990295410156,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798175811767578,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.425868483958766e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.925931226462126e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.331271626753733e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.925918857334182e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.000470841419883,291.18609619140625,294.1499938964844,285.4599914550781,283.5615539550781,287.8871154785156,285.5990295410156,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798175811767578,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.425391181139275e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.925428457790986e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.330900552915409e-05,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.925416816258804e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004708176129497,291.185546875,294.1499938964844,285.4416809082031,283.5523376464844,287.8653564453125,285.5806884765625,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522066003394e-09,0.0010043845977634,-0.0157603025436401,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.809818983078003,-0.0,-6.878045866187676e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.424812742508948e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.924818732542916e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.330450171139091e-05,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.924807091010734e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004707886837422,291.1849975585937,294.1499938964844,285.42333984375,283.5430908203125,287.8436279296875,285.5623779296875,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702159103229405e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821419477462769,-0.0,-6.877190372733821e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
