time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.42332117119804e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.923247853294016e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.32929038349539e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.923236211761832e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004707142070401,291.18389892578125,294.1499938964844,285.3866577148437,283.52459716796875,287.8002319335937,285.5258178710937,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844485282897949,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.42332117119804e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.923247853294016e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.32929038349539e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.923236211761832e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004707142070401,291.18389892578125,294.1499938964844,285.3866577148437,283.52459716796875,287.8002319335937,285.5258178710937,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844485282897949,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.421334834769368e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.921155287884176e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.327744242502376e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.921143646351992e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004706149629782,291.18280029296875,294.1499938964844,285.3500061035156,283.5060729980469,287.7569885253906,285.4893493652344,290.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867337703704834,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.421334834769368e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.921155287884176e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.327744242502376e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.921143646351992e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004706149629782,291.18280029296875,294.1499938964844,285.3500061035156,283.5060729980469,287.7569885253906,285.4893493652344,290.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867337703704834,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.419568959856406e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.91929555311799e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.326370541704819e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.919283911585808e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004705267492681,291.1819763183594,294.1499938964844,285.3236083984375,283.492431640625,287.7259216308594,285.4631652832031,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.88364839553833,-0.0,-6.86948169459356e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.418804984306917e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.918490832205862e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.32577609596774e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.91847991826944e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004704885941464,291.1816711425781,294.1499938964844,285.3133239746094,283.48699951171875,287.7138671875,285.4530029296875,290.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.889959096908569,-0.0,-6.868361879242002e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.415722888661548e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.915245755109936e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.323378667933866e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.915234113577752e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004703346639871,291.1805114746094,294.1499938964844,285.27667236328125,283.4669189453125,287.6708679199219,285.4167785644531,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9123268127441406,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.415722888661548e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.915245755109936e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.323378667933866e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.915234113577752e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004703346639871,291.1805114746094,294.1499938964844,285.27667236328125,283.4669189453125,287.6708679199219,285.4167785644531,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9123268127441406,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.413972293259576e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.913402027450502e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.322016608668491e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.91339038591832e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004702472069766,291.179931640625,294.1499938964844,285.2583312988281,283.4565124511719,287.6494445800781,285.3987121582031,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234339711141956e-09,0.0010031602578237,-0.0153852319344878,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.923409938812256,-0.0,-6.861285584136567e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.412084182258695e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.911412780638784e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,7.320548320421949e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.911401866702364e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004701528814621,291.1793518066406,294.1499938964844,285.239990234375,283.4459228515625,287.6280212402344,285.3807067871094,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.93442964553833,-0.0,-6.858522993979932e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.40788522711955e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.906991181196644e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.317282143048942e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.906980267260224e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004699431592598,291.1781616210937,294.1499938964844,285.2033386230469,283.4240417480469,287.58526611328125,285.3447570800781,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956274509429932,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.40788522711955e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.906991181196644e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.317282143048942e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.906980267260224e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004699431592598,291.1781616210937,294.1499938964844,285.2033386230469,283.4240417480469,287.58526611328125,285.3447570800781,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956274509429932,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.403123112861068e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.901975863613188e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.3135772254318e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.901964949676768e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004697052645497,291.1769714355469,294.1499938964844,285.1666564941406,283.4013671875,287.54266357421875,285.3090209960937,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977844476699829,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.403123112861068e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.901975863613188e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.3135772254318e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.901964949676768e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004697052645497,291.1769714355469,294.1499938964844,285.1666564941406,283.4013671875,287.54266357421875,285.3090209960937,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977844476699829,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.39780002227053e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.89636973827146e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.309436477953568e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.89635882433504e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004694393719546,291.1757507324219,294.1499938964844,285.1300048828125,283.3779602050781,287.50018310546875,285.2734069824219,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999134540557861,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.39780002227053e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.89636973827146e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.309436477953568e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.89635882433504e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004694393719546,291.1757507324219,294.1499938964844,285.1300048828125,283.3779602050781,287.50018310546875,285.2734069824219,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999134540557861,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.391924686497076e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.890182263916358e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.3048664489761e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.890171349979936e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004691458889283,291.1745300292969,294.1499938964844,285.09332275390625,283.3538818359375,287.45782470703125,285.2380065917969,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020154476165772,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.391924686497076e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.890182263916358e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.3048664489761e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.890171349979936e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004691458889283,291.1745300292969,294.1499938964844,285.09332275390625,283.3538818359375,287.45782470703125,285.2380065917969,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020154476165772,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.388782200403512e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.886873158393428e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.302422454813495e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.886862972052768e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004689889319706,291.1739196777344,294.1499938964844,285.07501220703125,283.34161376953125,287.43670654296875,285.2203674316406,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919626122619093e-09,0.0010004692012444,-0.0145608093589544,0.0,0.0,0.0,-0.0077474289573729,60.0,-4.030555725097656,-0.0,-6.824517839731925e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.385511657455936e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.883428720058872e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.299878052435815e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.883417806122452e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004688255430664,291.1732788085937,294.1499938964844,285.0566711425781,283.32916259765625,287.4156188964844,285.2027893066406,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.040890693664551,-0.0,-6.81975436123139e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.378587128594518e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.876136027742176e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.294491661014035e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.876125841401516e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004684796731453,291.1720275878906,294.1499938964844,285.0199890136719,283.30389404296875,287.37353515625,285.1677551269531,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061363697052002,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.378587128594518e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.876136027742176e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.294491661014035e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.876125841401516e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004684796731453,291.1720275878906,294.1499938964844,285.0199890136719,283.30389404296875,287.37353515625,285.1677551269531,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061363697052002,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.371181658934802e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.868337656371295e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.288731285370886e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.868327470030636e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004681097343564,291.1707458496094,294.1499938964844,284.9833374023437,283.27813720703125,287.33154296875,285.1329345703125,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081569671630859,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.371181658934802e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.868337656371295e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.288731285370886e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.868327470030636e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004681097343564,291.1707458496094,294.1499938964844,284.9833374023437,283.27813720703125,287.33154296875,285.1329345703125,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081569671630859,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.364938159706072e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.86176310107112e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.28387531125918e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.86175291473046e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.000467797886813,291.16973876953125,294.1499938964844,284.9540100097656,283.2572021484375,287.2980651855469,285.105224609375,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097550868988037,-0.0,-6.789837669884946e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.363336721435188e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.86007580650039e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.282628939719871e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.86006562015973e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004677178512793,291.1694641113281,294.1499938964844,284.9466552734375,283.2519226074219,287.2897033691406,285.09832763671875,290.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101524353027344,-0.0,-6.787510642425333e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.355101792607456e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.851403592620044e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.276223914232105e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.851393406279384e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004673065268434,291.1681823730469,294.1499938964844,284.9100036621094,283.225341796875,287.2479858398437,285.0639343261719,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121245384216309,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.355101792607456e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.851403592620044e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.276223914232105e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.851393406279384e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004673065268434,291.1681823730469,294.1499938964844,284.9100036621094,283.225341796875,287.2479858398437,285.0639343261719,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121245384216309,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.350854816148058e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.846931789070368e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.272920629475266e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.846921602729708e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004670943890232,291.16754150390625,294.1499938964844,284.89166259765625,283.2119140625,287.2272033691406,285.0468444824219,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446259443431245e-09,0.0009964215569198,-0.0133207244798541,0.0,0.0,0.0,-0.0075127608142793,60.0,-4.131021499633789,-0.0,-6.769400329176278e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.346533624920994e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.842380677582696e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,7.269559137057513e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.842370491242036e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004668785259127,291.1668701171875,294.1499938964844,284.8733215332031,283.19842529296875,287.2064208984375,285.02978515625,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.39233857566046e-09,0.00099596043583,-0.0131794633343815,0.0,0.0,0.0,-0.0074860299937427,60.0,-4.140748500823975,-0.0,-6.763136184417817e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.33769770199433e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.833075455389916e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.262686995090917e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.833065996645018e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004664371663238,291.1655578613281,294.1499938964844,284.836669921875,283.1712646484375,287.1649475097656,284.9958190917969,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160068988800049,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.33769770199433e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.833075455389916e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.262686995090917e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.833065996645018e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004664371663238,291.1655578613281,294.1499938964844,284.836669921875,283.1712646484375,287.1649475097656,284.9958190917969,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160068988800049,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.328662417829035e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.823560685617848e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.255659147631377e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.823551226872952e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004659858241211,291.1642150878906,294.1499938964844,284.79998779296875,283.14385986328125,287.12359619140625,284.9621276855469,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179225444793701,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.328662417829035e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.823560685617848e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.255659147631377e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.823551226872952e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004659858241211,291.1642150878906,294.1499938964844,284.79998779296875,283.14385986328125,287.12359619140625,284.9621276855469,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179225444793701,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.31950198719278e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.813914221012963e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,7.248533802339807e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.813904762268066e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004655282536987,291.1628723144531,294.1499938964844,284.7633361816406,283.1163330078125,287.0823974609375,284.9286193847656,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198250770568848,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.31950198719278e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.813914221012963e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,7.248533802339807e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.813904762268066e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004655282536987,291.1628723144531,294.1499938964844,284.7633361816406,283.1163330078125,287.0823974609375,284.9286193847656,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198250770568848,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.310293535236268e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.80421682470478e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.241371349664405e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.804207365959884e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004650682676583,291.1614990234375,294.1499938964844,284.7266540527344,283.0887145996094,287.0412902832031,284.8953552246094,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217178821563721,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.310293535236268e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.80421682470478e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.241371349664405e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.804207365959884e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004650682676583,291.1614990234375,294.1499938964844,284.7266540527344,283.0887145996094,287.0412902832031,284.8953552246094,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217178821563721,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.305695857619868e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.799374674912542e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.237795216497034e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.799365216167644e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004648386093322,291.1607971191406,294.1499938964844,284.7083435058594,283.07489013671875,287.0207824707031,284.8788146972656,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.0118446704000234,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226615905761719,-0.0,-6.704090083076153e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
