time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.301115642301738e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.7945514426101e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.234232180053368e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.7945419838652e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004646098241209,291.1601257324219,294.1499938964844,284.69000244140625,283.0610656738281,287.0003356933594,284.8623046875,290.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.2360429763793945,-0.0,-6.697484167261791e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.29204616113566e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.785001020645724e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.227178139146417e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.784991561900824e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004641567938961,291.1587219238281,294.1499938964844,284.6533203125,283.0334167480469,286.95947265625,284.8294372558594,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254882335662842,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.29204616113566e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.785001020645724e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.227178139146417e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.784991561900824e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004641567938961,291.1587219238281,294.1499938964844,284.6533203125,283.0334167480469,286.95947265625,284.8294372558594,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.254882335662842,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.283165127271786e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.77564777713269e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.220270344987512e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.775639045983552e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004637131642084,291.1573486328125,294.1499938964844,284.6166687011719,283.005859375,286.918701171875,284.7967834472656,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273731708526611,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.283165127271786e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.77564777713269e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.220270344987512e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.775639045983552e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004637131642084,291.1573486328125,294.1499938964844,284.6166687011719,283.005859375,286.918701171875,284.7967834472656,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273731708526611,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.275566117139532e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.76764495135285e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.214359357021749e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.767636220203713e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004633335629478,291.1560974121094,294.1499938964844,284.5844116210937,282.9817199707031,286.8829345703125,284.7681884765625,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.29035758972168,-0.0,-6.66069439603234e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.274548210669308e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.76657320279628e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.213567732833326e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.766564471647143e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.000463282718556,291.1559143066406,294.1499938964844,284.5799865722656,282.9784240722656,286.8780822753906,284.7643127441406,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292628765106201,-0.0,-6.659230677996676e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.266269626095892e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.757855877978729e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.207128510344774e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.75784714682959e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004628692113328,291.1545104980469,294.1499938964844,284.5433349609375,282.951171875,286.8375244140625,284.7319641113281,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311611175537109,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.266269626095892e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.757855877978729e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.207128510344774e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.75784714682959e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004628692113328,291.1545104980469,294.1499938964844,284.5433349609375,282.951171875,286.8375244140625,284.7319641113281,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311611175537109,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.262281673727556e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.75365546764806e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.204026042018086e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.753646736498922e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004626699956133,291.1537780761719,294.1499938964844,284.5249938964844,282.9376525878906,286.8172912597656,284.71588134765625,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256477206945,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.321146965026856,-0.0,-6.641604244350674e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.258402133127674e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.749570745043457e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.201008702395484e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.74956201389432e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004624762223102,291.153076171875,294.1499938964844,284.50665283203125,282.9241943359375,286.797119140625,284.6997985839844,290.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988425642251,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.330717086791992,-0.0,-6.636035010387786e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.251011942978948e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.741787653183565e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.195259968284518e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.741778922034428e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004621070402208,291.151611328125,294.1499938964844,284.4700012207031,282.8974914550781,286.7567749023437,284.6676940917969,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349976062774658,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.251011942978948e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.741787653183565e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.195259968284518e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.741778922034428e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004621070402208,291.151611328125,294.1499938964844,284.4700012207031,282.8974914550781,286.7567749023437,284.6676940917969,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349976062774658,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.244165266864002e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.73457790678367e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.189934694906697e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.734569175634532e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.000461765070213,291.150146484375,294.1499938964844,284.4333190917969,282.87115478515625,286.7165222167969,284.6356811523437,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369429588317871,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.244165266864002e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.73457790678367e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.189934694906697e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.734569175634532e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.000461765070213,291.150146484375,294.1499938964844,284.4333190917969,282.87115478515625,286.7165222167969,284.6356811523437,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369429588317871,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.237924678018317e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.728005534270778e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.185080903582275e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.72799680312164e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004614533099811,291.148681640625,294.1499938964844,284.39666748046875,282.84521484375,286.6763916015625,284.60369873046875,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389110565185547,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.237924678018317e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.728005534270778e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.185080903582275e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.72799680312164e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004614533099811,291.148681640625,294.1499938964844,284.39666748046875,282.84521484375,286.6763916015625,284.60369873046875,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389110565185547,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.232348384102806e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.722133108880372e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.180742977652699e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.722125105326997e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004611747863236,291.1471862792969,294.1499938964844,284.3599853515625,282.8197326660156,286.6363220214844,284.5716857910156,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409051418304443,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.232348384102806e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.722133108880372e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.180742977652699e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.722125105326997e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004611747863236,291.1471862792969,294.1499938964844,284.3599853515625,282.8197326660156,286.6363220214844,284.5716857910156,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409051418304443,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.229830175172538e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.71948102233e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.17878428986296e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.719473018776624e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004610489995684,291.1464538574219,294.1499938964844,284.3416748046875,282.80718994140625,286.6163330078125,284.5556640625,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.9362690884559015e-09,0.000983509235084,-0.0093646058812737,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.419134140014648,-0.0,-6.59507506384216e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.227493865182625e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.717021021060646e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.176967483246699e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.71701301750727e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004609322932083,291.14569091796875,294.1499938964844,284.3233337402344,282.7947692871094,286.5963439941406,284.53961181640625,290.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429289817810059,-0.0,-6.591729828642201e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.22341423574835e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.71272456808947e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.173793710535392e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.712716564536096e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004607285081874,291.1441955566406,294.1499938964844,284.2866516113281,282.7703857421875,286.5564270019531,284.5074462890625,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449845790863037,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.22341423574835e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.71272456808947e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.173793710535392e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.712716564536096e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004607285081874,291.1441955566406,294.1499938964844,284.2866516113281,282.7703857421875,286.5564270019531,284.5074462890625,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449845790863037,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.220164793077856e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.709301957627758e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.171266042860225e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.709293954074384e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004605661670211,291.1426696777344,294.1499938964844,284.25,282.74658203125,286.5166015625,284.47509765625,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534999063175e-09,0.0009824767475947,-0.0090482663363218,0.0,0.0,0.0,-0.0067043383605778,60.0,-4.470762252807617,-0.0,-6.58123440189229e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.220164793077856e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.709301957627758e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.171266042860225e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.709293954074384e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004605661670211,291.1426696777344,294.1499938964844,284.25,282.74658203125,286.5166015625,284.47509765625,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534999063175e-09,0.0009824767475947,-0.0090482663363218,0.0,0.0,0.0,-0.0067043383605778,60.0,-4.470762252807617,-0.0,-6.58123440189229e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.217661863658576e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.70666587818414e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.16931899660267e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.706657874630764e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004604411369655,291.1412048339844,294.1499938964844,284.2148132324219,282.7247009277344,286.4784240722656,284.4438171386719,290.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491167545318604,-0.0,-6.577649003247643e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.21756582101807e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.706564742373304e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.169244054239243e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.706557466415688e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004604363639373,291.1411437988281,294.1499938964844,284.2133483886719,282.72381591796875,286.4768371582031,284.4425048828125,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492022514343262,-0.0,-6.577511868499641e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.215381578542292e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.70426481217146e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.167545118136331e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.704256808618084e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004603272536769,291.1395874023437,294.1499938964844,284.1766662597656,282.70233154296875,286.4371337890625,284.40966796875,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513518333435059,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.215381578542292e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.70426481217146e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.167545118136331e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.704256808618084e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004603272536769,291.1395874023437,294.1499938964844,284.1766662597656,282.70233154296875,286.4371337890625,284.40966796875,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513518333435059,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.214437886839733e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.703270916361362e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.16681097401306e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.703262912807986e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004602801345754,291.1388244628906,294.1499938964844,284.1583251953125,282.6920471191406,286.4173278808594,284.3931579589844,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605619966983,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.524339199066162,-0.0,-6.573029054379731e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.213585872203112e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.702373063191772e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.166148134274408e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.702365787234156e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004602375556714,291.1380310058594,294.1499938964844,284.1400146484375,282.6820373535156,286.3974914550781,284.3765869140625,290.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535202980041504,-0.0,-6.571806210331489e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.21214887057431e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.70085966400802e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.165029819589108e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.700852388050409e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004601657856255,291.1364440917969,294.1499938964844,284.10333251953125,282.6628112792969,286.35791015625,284.34326171875,290.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557052135467529,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.21214887057431e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.70085966400802e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.165029819589108e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.700852388050409e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004601657856255,291.1364440917969,294.1499938964844,284.10333251953125,282.6628112792969,286.35791015625,284.34326171875,290.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557052135467529,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.211046562995762e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.699698421172798e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.164171984186396e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.699691145215183e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004601106920745,291.1348876953125,294.1499938964844,284.0666809082031,282.6445617675781,286.3183898925781,284.30963134765625,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.5790629386901855,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.211046562995762e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.699698421172798e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.164171984186396e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.699691145215183e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004601106920745,291.1348876953125,294.1499938964844,284.0666809082031,282.6445617675781,286.3183898925781,284.30963134765625,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.5790629386901855,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.21025057323277e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.698860230855644e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.163552800193429e-05,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.698852227302268e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004600709362421,291.1332702636719,294.1499938964844,284.0299987792969,282.627197265625,286.2789306640625,284.2757568359375,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601221084594727,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.21025057323277e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.698860230855644e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.163552800193429e-05,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.698852227302268e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004600709362421,291.1332702636719,294.1499938964844,284.0299987792969,282.627197265625,286.2789306640625,284.2757568359375,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601221084594727,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.209734707837924e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.698316716821864e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.163151167333126e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.69830944086425e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004600451793521,291.1316833496094,294.1499938964844,283.99334716796875,282.6106262207031,286.239501953125,284.2416076660156,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623516082763672,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.209734707837924e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.698316716821864e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.163151167333126e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.69830944086425e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004600451793521,291.1316833496094,294.1499938964844,283.99334716796875,282.6106262207031,286.239501953125,284.2416076660156,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623516082763672,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
