time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.209575364366174e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.698148642200977e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163027476053685e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.698141366243362e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004600372049026,291.130859375,294.1499938964844,283.9750061035156,282.6025695800781,286.2198181152344,284.22442626953125,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752769407216e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.63471269607544,-0.0,-6.566029497889758e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.209474228555337e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.69804241321981e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.162948895711452e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.698035137262195e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004600321990437,291.1300354003906,294.1499938964844,283.9566650390625,282.5946960449219,286.2001342773437,284.2071838378906,290.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.645937442779541,-0.0,-6.565879573372514e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.209442214341834e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.698008216219024e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.162923429859802e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.698000940261407e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004600305692292,291.12841796875,294.1499938964844,283.9200134277344,282.5793762207031,286.1607971191406,284.1724853515625,290.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668468952178955,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.209442214341834e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.698008216219024e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.162923429859802e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.698000940261407e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004600305692292,291.12841796875,294.1499938964844,283.9200134277344,282.5793762207031,286.1607971191406,284.1724853515625,290.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668468952178955,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.209615382133052e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.698190115159376e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.163057307479903e-05,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.698182839201765e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004600392130669,291.12677001953125,294.1499938964844,283.8833312988281,282.56451416015625,286.1215209960937,284.13751220703125,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691104412078857,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.209615382133052e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.698190115159376e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.163057307479903e-05,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.698182839201765e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004600392130669,291.12677001953125,294.1499938964844,283.8833312988281,282.56451416015625,286.1215209960937,284.13751220703125,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691104412078857,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.20996826607734e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.698561916593462e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.163332338677719e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.698554640635848e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.000460056879092,291.1251220703125,294.1499938964844,283.8466796875,282.5500183105469,286.0823059082031,284.1023254394531,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713830947875977,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.20996826607734e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.698561916593462e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.163332338677719e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.698554640635848e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.000460056879092,291.1251220703125,294.1499938964844,283.8466796875,282.5500183105469,286.0823059082031,284.1023254394531,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.713830947875977,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.210478310706094e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.699098882265388e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.163728150771931e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.699091606307776e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004600823449436,291.1234436035156,294.1499938964844,283.8099975585937,282.5357971191406,286.0431213378906,284.0668640136719,290.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736637115478516,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.210478310706094e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.699098882265388e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.163728150771931e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.699091606307776e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004600823449436,291.1234436035156,294.1499938964844,283.8099975585937,282.5357971191406,286.0431213378906,284.0668640136719,290.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736637115478516,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.210785356117412e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.69942193478346e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.163966802181676e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.699414658825845e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004600976826623,291.1225891113281,294.1499938964844,283.7916564941406,282.5287780761719,286.0235290527344,284.0490417480469,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748067855834961,-0.0,-6.567695720605117e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.211122232954948e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.69977627391927e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.164228736655787e-05,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.699769725557417e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004601145046763,291.12176513671875,294.1499938964844,283.7733459472656,282.52178955078125,286.00396728515625,284.0311584472656,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.759512901306152,-0.0,-6.568170363152603e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.21187602216378e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.700569353299215e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.164814451243728e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.700562804937364e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004601521650329,291.1200561523437,294.1499938964844,283.7366638183594,282.50787353515625,285.96484375,283.9952392578125,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782444000244141,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.21187602216378e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.700569353299215e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.164814451243728e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.700562804937364e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004601521650329,291.1200561523437,294.1499938964844,283.7366638183594,282.50787353515625,285.96484375,283.9952392578125,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782444000244141,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.2127185780555e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.701456292532384e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.165470015024766e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.701449744170532e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004601942491717,291.11834716796875,294.1499938964844,283.70001220703125,282.4939270019531,285.92578125,283.9591064453125,290.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805421829223633,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.2127185780555e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.701456292532384e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.165470015024766e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.701449744170532e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004601942491717,291.11834716796875,294.1499938964844,283.70001220703125,282.4939270019531,285.92578125,283.9591064453125,290.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805421829223633,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.213627345161512e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.70241308095865e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.166176510509104e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.702407260192558e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004602396511472,291.1166381835937,294.1499938964844,283.663330078125,282.4798889160156,285.8867492675781,283.9227905273437,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828434467315674,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.213627345161512e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.70241308095865e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.166176510509104e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.702407260192558e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004602396511472,291.1166381835937,294.1499938964844,283.663330078125,282.4798889160156,285.8867492675781,283.9227905273437,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828434467315674,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.214581223204732e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.703417890705168e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.166917930589989e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.703411342343315e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004602872941177,291.1148986816406,294.1499938964844,283.6266784667969,282.46563720703125,285.8477478027344,283.8863220214844,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851470470428467,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.214581223204732e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.703417890705168e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.166917930589989e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.703411342343315e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004602872941177,291.1148986816406,294.1499938964844,283.6266784667969,282.46563720703125,285.8477478027344,283.8863220214844,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851470470428467,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.215068712364882e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.703930845716968e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.167297007981688e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.703924297355115e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004603116540238,291.114013671875,294.1499938964844,283.6083374023437,282.4584350585937,285.8282775878906,283.8680114746094,290.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.862994194030762,-0.0,-6.573749544713793e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.215559111908078e-05,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.704447438707577e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.167678268160671e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.704440890345722e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.000460336159449,291.1131591796875,294.1499938964844,283.5899963378906,282.4511413574219,285.8088073730469,283.84967041015625,290.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.874518871307373,-0.0,-6.574443744966629e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.21653991099447e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.705479897093028e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.168440788518637e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.705473348731176e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004603851411957,291.11138916015625,294.1499938964844,283.5533447265625,282.43621826171875,285.7698669433594,283.8128662109375,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897568225860596,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.21653991099447e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.705479897093028e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.168440788518637e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.705473348731176e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004603851411957,291.11138916015625,294.1499938964844,283.5533447265625,282.43621826171875,285.7698669433594,283.8128662109375,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897568225860596,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.217502520186828e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.706493437988684e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.169189484557137e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.706486889626832e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004604332207236,291.109619140625,294.1499938964844,283.51666259765625,282.4208374023437,285.7309875488281,283.7759704589844,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92060661315918,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.217502520186828e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.706493437988684e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.169189484557137e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.706486889626832e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004604332207236,291.109619140625,294.1499938964844,283.51666259765625,282.4208374023437,285.7309875488281,283.7759704589844,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92060661315918,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.218425839208066e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.707465505925938e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.169907621573657e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.707458957564086e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004604793502949,291.1078491210937,294.1499938964844,283.4800109863281,282.4049072265625,285.692138671875,283.73895263671875,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943623065948486,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.218425839208066e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.707465505925938e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.169907621573657e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.707458957564086e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004604793502949,291.1078491210937,294.1499938964844,283.4800109863281,282.4049072265625,285.692138671875,283.73895263671875,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943623065948486,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.219288767781109e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.708373545436189e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.170578464865685e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.708367724670096e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004605224530678,291.1060485839844,294.1499938964844,283.4433288574219,282.3883361816406,285.6533203125,283.7018737792969,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966605186462402,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.219288767781109e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.708373545436189e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.170578464865685e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.708367724670096e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004605224530678,291.1060485839844,294.1499938964844,283.4433288574219,282.3883361816406,285.6533203125,283.7018737792969,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966605186462402,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.219690400641412e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.708796278573573e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.170890603447333e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.70879045780748e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.000460542505607,291.1051330566406,294.1499938964844,283.42498779296875,282.3797607421875,285.6339416503906,283.6833190917969,290.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978078842163086,-0.0,-6.580292222224672e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.22006947803311e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.709195728646593e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,7.171185279730707e-05,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.7091899078805e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004605614522006,291.1042175292969,294.1499938964844,283.4066772460937,282.3710021972656,285.6145324707031,283.66473388671875,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989539623260498,-0.0,-6.580827971447435e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.220746869686992e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.70990877249278e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.171712059061974e-05,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.70990295172669e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0004605952999554,291.1024169921875,294.1499938964844,283.3699951171875,282.35284423828125,285.5757751464844,283.6275634765625,290.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012416839599609,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.220746869686992e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.70990877249278e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.171712059061974e-05,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.70990295172669e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0004605952999554,291.1024169921875,294.1499938964844,283.3699951171875,282.35284423828125,285.5757751464844,283.6275634765625,290.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012416839599609,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.221296932082625e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.710487211123108e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.172139157773927e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.710481390357018e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004606227448675,291.1005859375,294.1499938964844,283.3333435058594,282.333740234375,285.5370788574219,283.5903625488281,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035220146179199,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.221296932082625e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.710487211123108e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.172139157773927e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.710481390357018e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004606227448675,291.1005859375,294.1499938964844,283.3333435058594,282.333740234375,285.5370788574219,283.5903625488281,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035220146179199,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.22169492696412e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.710907033877449e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.172449113568291e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.710901213111356e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004606426518876,291.0987243652344,294.1499938964844,283.2966613769531,282.31365966796875,285.4983825683594,283.5531921386719,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057936668395996,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.22169492696412e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.710907033877449e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.172449113568291e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.710901213111356e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004606426518876,291.0987243652344,294.1499938964844,283.2966613769531,282.31365966796875,285.4983825683594,283.5531921386719,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057936668395996,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.22191611607559e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.7111398645211e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.172620826167986e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.71113404375501e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004606537113431,291.09686279296875,294.1499938964844,283.260009765625,282.29248046875,285.4597473144531,283.5160217285156,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0805511474609375,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
