time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.22191611607559e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.7111398645211e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.172620826167986e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.71113404375501e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004606537113431,291.09686279296875,294.1499938964844,283.260009765625,282.29248046875,285.4597473144531,283.5160217285156,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0805511474609375,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.221951040672138e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.711176244309172e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.172647747211158e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.71117042354308e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0004606554284691,291.095947265625,294.1499938964844,283.2416687011719,282.2814636230469,285.4404296875,283.4974670410156,290.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.091813564300537,-0.0,-6.58346976933899e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.22193212318234e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.711155871627852e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.172632467700168e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.711150778457522e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004606544971466,291.0950012207031,294.1499938964844,283.22332763671875,282.2701110839844,285.421142578125,283.4789123535156,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.1030449867248535,-0.0,-6.583438505458616e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.221714572049676e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.710926678963006e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.17246366548352e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.710920858196914e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004606436414178,291.0931091308594,294.1499938964844,283.1866760253906,282.2464904785156,285.3825378417969,283.44189453125,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125406742095947,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.221714572049676e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.710926678963006e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.17246366548352e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.710920858196914e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004606436414178,291.0931091308594,294.1499938964844,283.1866760253906,282.2464904785156,285.3825378417969,283.44189453125,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125406742095947,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.221229265676811e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.71041590673849e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.172086043283343e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.7104100859724e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.000460619397927,291.0912170410156,294.1499938964844,283.1499938964844,282.22149658203125,285.343994140625,283.40496826171875,290.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.14761209487915,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.221229265676811e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.71041590673849e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.172086043283343e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.7104100859724e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.000460619397927,291.0912170410156,294.1499938964844,283.1499938964844,282.22149658203125,285.343994140625,283.40496826171875,290.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.14761209487915,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.220603533321992e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.709756704978643e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.171598554123193e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.709750884212554e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605881404131,291.0893249511719,294.1499938964844,283.11334228515625,282.1949462890625,285.30548095703125,283.3681640625,290.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169676780700684,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.220603533321992e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.709756704978643e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.171598554123193e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.709750884212554e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004605881404131,291.0893249511719,294.1499938964844,283.11334228515625,282.1949462890625,285.30548095703125,283.3681640625,290.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169676780700684,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.220037463819608e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.709160076454282e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.171158358687535e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.709154983283952e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004605598805937,291.08740234375,294.1499938964844,283.07666015625,282.1667175292969,285.2670288085937,283.3314514160156,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191702842712402,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.220037463819608e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.709160076454282e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.171158358687535e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.709154983283952e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004605598805937,291.08740234375,294.1499938964844,283.07666015625,282.1667175292969,285.2670288085937,283.3314514160156,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191702842712402,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.219800267601386e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708909783512354e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.170973549364135e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.708904690342024e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004605480062309,291.08642578125,294.1499938964844,283.0583190917969,282.1520080566406,285.247802734375,283.3131103515625,290.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.202723503112793,-0.0,-6.58035261835721e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.21960163395852e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.708700963528828e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.170819299062714e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.708695870358496e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004605381109286,291.0854797363281,294.1499938964844,283.0400085449219,282.1369323730469,285.22857666015625,283.2947998046875,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80532982902082e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.213756561279297,-0.0,-6.580064848549227e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.219354251399636e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.708439756650478e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.170626486185938e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.708434663480148e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004605257418006,291.0835266113281,294.1499938964844,283.0033264160156,282.1056823730469,285.1901550292969,283.2582092285156,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235877990722656,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.219354251399636e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.708439756650478e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.170626486185938e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.708434663480148e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004605257418006,291.0835266113281,294.1499938964844,283.0033264160156,282.1056823730469,285.1901550292969,283.2582092285156,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235877990722656,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.219336789101362e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.708422294352204e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,7.170612661866471e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.708416473586112e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605248977895,291.0815734863281,294.1499938964844,282.9666748046875,282.0731506347656,285.1517944335937,283.2216186523437,290.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2581000328063965,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.219336789101362e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.708422294352204e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,7.170612661866471e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.708416473586112e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605248977895,291.0815734863281,294.1499938964844,282.9666748046875,282.0731506347656,285.1517944335937,283.2216186523437,290.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2581000328063965,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.219570347340778e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.708667494123802e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.170793833211064e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.708662400953472e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004605365393217,291.0796203613281,294.1499938964844,282.92999267578125,282.0393981933594,285.1134338378906,283.1849975585937,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280442237854004,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.219570347340778e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.708667494123802e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.170793833211064e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.708662400953472e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004605365393217,291.0796203613281,294.1499938964844,282.92999267578125,282.0393981933594,285.1134338378906,283.1849975585937,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280442237854004,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.220046922564508e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.70916953519918e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.171164907049388e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.70916444202885e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004605603753589,291.07763671875,294.1499938964844,282.8933410644531,282.0045471191406,285.0751037597656,283.1483459472656,290.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302911281585693,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.220046922564508e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.70916953519918e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.171164907049388e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.70916444202885e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004605603753589,291.07763671875,294.1499938964844,282.8933410644531,282.0045471191406,285.0751037597656,283.1483459472656,290.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302911281585693,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.220368519891052e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.709507139632478e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.171414472395554e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.70950277405791e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004605764115694,291.0766296386719,294.1499938964844,282.875,281.9867553710937,285.05596923828125,283.1299743652344,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314192771911621,-0.0,-6.581120004511831e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.220734500559048e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.70989276538603e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.171698962338269e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.7098876722157e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.000460594688775,291.0756530761719,294.1499938964844,282.8566589355469,281.9687194824219,285.03680419921875,283.1116027832031,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.32550048828125,-0.0,-6.5816379901662e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.221568325301632e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.710770973470062e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.172347250161693e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.710765880299732e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004606363363564,291.0736389160156,294.1499938964844,282.82000732421875,281.9320373535156,284.99853515625,283.0747375488281,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348178863525391,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.221568325301632e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.710770973470062e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.172347250161693e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.710765880299732e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004606363363564,291.0736389160156,294.1499938964844,282.82000732421875,281.9320373535156,284.99853515625,283.0747375488281,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348178863525391,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.222461812896654e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.711711754789576e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.173042104113847e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.711706661619246e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004606809816323,291.0716247558594,294.1499938964844,282.7833251953125,281.8946228027344,284.9602966308594,283.0378112792969,290.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.370911121368408,-0.0,-6.584087230976365e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.222461812896654e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.711711754789576e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.173042104113847e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.711706661619246e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004606809816323,291.0716247558594,294.1499938964844,282.7833251953125,281.8946228027344,284.9602966308594,283.0378112792969,290.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.370911121368408,-0.0,-6.584087230976365e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.2233058239799e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.712600149214268e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,7.173698395490646e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.7125957836397e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004607231530826,291.069580078125,294.1499938964844,282.7466735839844,281.8565368652344,284.9220886230469,283.00079345703125,290.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393640995025635,-0.0,-6.585285206028857e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.2233058239799e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.712600149214268e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,7.173698395490646e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.7125957836397e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004607231530826,291.069580078125,294.1499938964844,282.7466735839844,281.8565368652344,284.9220886230469,283.00079345703125,290.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393640995025635,-0.0,-6.585285206028857e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.223977394867688e-05,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.713307372294366e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.174220809247345e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.713302279124036e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004607566806953,291.06756591796875,294.1499938964844,282.7099914550781,281.81793212890625,284.8838806152344,282.9637145996094,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.416300296783447,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.223977394867688e-05,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.713307372294366e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.174220809247345e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.713302279124036e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004607566806953,291.06756591796875,294.1499938964844,282.7099914550781,281.81793212890625,284.8838806152344,282.9637145996094,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.416300296783447,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.224208042724058e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.71355038927868e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.174399797804654e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.71354529610835e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.000460768234916,291.0665283203125,294.1499938964844,282.6916809082031,281.7984619140625,284.8647766113281,282.9451599121094,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828740730881,-0.0091700572520494,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.427579402923584,-0.0,-6.586561340782282e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.224348468706012e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.713697363622488e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.174508937168866e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.713692998047918e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004607752198353,291.06549072265625,294.1499938964844,282.67333984375,281.7789306640625,284.845703125,282.9266052246094,290.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.438812255859375,-0.0,-6.586757450577353e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.224298264598474e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.713644249131904e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.17446964699775e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.713639883557336e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0004607727169059,291.0634460449219,294.1499938964844,282.6366577148437,281.7395935058594,284.8075561523437,282.8895568847656,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461106777191162,-0.0,-6.586677869790948e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.224298264598474e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.713644249131904e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.17446964699775e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.713639883557336e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0004607727169059,291.0634460449219,294.1499938964844,282.6366577148437,281.7395935058594,284.8075561523437,282.8895568847656,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461106777191162,-0.0,-6.586677869790948e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.223722736351192e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.713038889458404e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.174022175604478e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.713034523883834e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0004607439914252,291.0613708496094,294.1499938964844,282.6000061035156,281.7000732421875,284.7694396972656,282.85260009765625,290.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.483112812042236,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.223722736351192e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.713038889458404e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.174022175604478e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.713034523883834e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0004607439914252,291.0613708496094,294.1499938964844,282.6000061035156,281.7000732421875,284.7694396972656,282.85260009765625,290.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.483112812042236,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.2225476691965e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.71180124906823e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.173108315328136e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.7117961558979e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004606852889992,291.05926513671875,294.1499938964844,282.5633239746094,281.6604919433594,284.7313537597656,282.8157958984375,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504770278930664,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.2225476691965e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.71180124906823e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.173108315328136e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.7117961558979e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004606852889992,291.05926513671875,294.1499938964844,282.5633239746094,281.6604919433594,284.7313537597656,282.8157958984375,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504770278930664,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
