time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.220732317771764e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.709889127407224e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.171696051955223e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.709884761832654e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004605946014635,291.0571594238281,294.1499938964844,282.52667236328125,281.62091064453125,284.6932678222656,282.7792358398437,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526041507720947,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.220732317771764e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.709889127407224e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.171696051955223e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.709884761832654e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004605946014635,291.0571594238281,294.1499938964844,282.52667236328125,281.62091064453125,284.6932678222656,282.7792358398437,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526041507720947,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.219583444064484e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.708679135655984e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.17080183676444e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.708674042485654e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.000460537179606,291.0561218261719,294.1499938964844,282.5083312988281,281.6011657714844,284.6742553710937,282.76104736328125,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536523342132568,-0.0,-6.579918476745662e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.218277409672736e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.707303252071142e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.1697861130815e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.707298886496574e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0004604719579219,291.0550537109375,294.1499938964844,282.489990234375,281.5814514160156,284.6552429199219,282.7429504394531,290.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.546905517578125,-0.0,-6.578050459893349e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.21522077987902e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.704085096018388e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.167408330133185e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.70408073044382e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0004603192792274,291.05291748046875,294.1499938964844,282.4533386230469,281.542236328125,284.61724853515625,282.7070007324219,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.567381858825684,-0.0,-6.573682043153894e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.21522077987902e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.704085096018388e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.167408330133185e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.70408073044382e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0004603192792274,291.05291748046875,294.1499938964844,282.4533386230469,281.542236328125,284.61724853515625,282.7070007324219,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.567381858825684,-0.0,-6.573682043153894e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.211637370754032e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.700311056803912e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,7.164621638366953e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.700306691229343e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.00046014029067,291.05078125,294.1499938964844,282.4166564941406,281.5033874511719,284.57928466796875,282.67138671875,290.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892392875081e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.587488174438477,-0.0,-6.56856329328548e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.211637370754032e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.700311056803912e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,7.164621638366953e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.700306691229343e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.00046014029067,291.05078125,294.1499938964844,282.4166564941406,281.5033874511719,284.57928466796875,282.67138671875,290.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892392875081e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.587488174438477,-0.0,-6.56856329328548e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.207626862917095e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.69608809100464e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.161501707741991e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.696083725430071e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.000459939969005,291.04864501953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5413818359375,282.6361999511719,290.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548621906717926e-09,0.0009811028139665,-0.008627276867628,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607275009155273,-0.0,-6.562837739920725e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.207626862917095e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.69608809100464e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.161501707741991e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.696083725430071e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.000459939969005,291.04864501953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5413818359375,282.6361999511719,290.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548621906717926e-09,0.0009811028139665,-0.008627276867628,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607275009155273,-0.0,-6.562837739920725e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.203302761306986e-05,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.691534069133922e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.158138760132715e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.691530431155115e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004597239603754,291.0464782714844,294.1499938964844,282.34332275390625,281.4271240234375,284.5035095214844,282.60137939453125,290.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009271120462927e-09,0.0009806416928768,-0.0084859570488333,0.0,0.0,0.0,-0.006597947794944,60.0,-5.626803398132324,-0.0,-6.55666809734612e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.203302761306986e-05,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.691534069133922e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.158138760132715e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.691530431155115e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004597239603754,291.0464782714844,294.1499938964844,282.34332275390625,281.4271240234375,284.5035095214844,282.60137939453125,290.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009271120462927e-09,0.0009806416928768,-0.0084859570488333,0.0,0.0,0.0,-0.006597947794944,60.0,-5.626803398132324,-0.0,-6.55666809734612e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.201060311170296e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.68917229329236e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,7.156393985496834e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.689168655313551e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004596119397319,291.04541015625,294.1499938964844,282.32501220703125,281.408447265625,284.48455810546875,282.5841369628906,290.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953266584022e-09,0.0009804024593904,-0.0084126600995659,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636490821838379,-0.0,-6.553469944492464e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.19878511922434e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.68677704804577e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.154624472605065e-05,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.6867726824712e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.000459498289274,291.0443115234375,294.1499938964844,282.3066711425781,281.38995361328125,284.4656677246094,282.5669860839844,290.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544579296743677e-09,0.0009801598498597,-0.0083383144810795,0.0,0.0,0.0,-0.006570013705641,60.0,-5.64614200592041,-0.0,-6.550225606360982e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.194192534778269e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.68193999142386e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.1510519774165e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.681935625849292e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004592688637785,291.0421447753906,294.1499938964844,282.2699890136719,281.353515625,284.4278564453125,282.5329284667969,290.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487292010717624e-09,0.0009796699741855,-0.0081882113590836,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.665369033813477,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.194192534778269e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.68193999142386e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.1510519774165e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.681935625849292e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004592688637785,291.0421447753906,294.1499938964844,282.2699890136719,281.353515625,284.4278564453125,282.5329284667969,290.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487292010717624e-09,0.0009796699741855,-0.0081882113590836,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.665369033813477,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.189627598971128e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.677132766228168e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,7.147501310100779e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.677129128249362e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004590408643707,291.0399475097656,294.1499938964844,282.2333374023437,281.3179931640625,284.3901062011719,282.4992370605469,290.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359996059451e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.684547424316406,-0.0,-6.537176489018749e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.189627598971128e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.677132766228168e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,7.147501310100779e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.677129128249362e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004590408643707,291.0399475097656,294.1499938964844,282.2333374023437,281.3179931640625,284.3901062011719,282.4992370605469,290.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359996059451e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.684547424316406,-0.0,-6.537176489018749e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.18518053367734e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.67244995990768e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.144043047446758e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.672445594333112e-05,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0004588187148328,291.0377502441406,294.1499938964844,282.1966552734375,281.2834167480469,284.35235595703125,282.4658508300781,290.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895918284437e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.703739643096924,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.18518053367734e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.67244995990768e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.144043047446758e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.672445594333112e-05,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0004588187148328,291.0377502441406,294.1499938964844,282.1966552734375,281.2834167480469,284.35235595703125,282.4658508300781,290.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895918284437e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.703739643096924,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.180925553664564e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.667968697613104e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.140733214328066e-05,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.667964332038537e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.000458606169559,291.0355224609375,294.1499938964844,282.1600036621094,281.2499389648437,284.3146667480469,282.4327087402344,290.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820152279997e-09,0.0009782549459487,-0.0077546378597617,0.0,0.0,0.0,-0.006459582131356,60.0,-5.722998142242432,-0.0,-6.52478817642077e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.180925553664564e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.667968697613104e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.140733214328066e-05,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.667964332038537e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.000458606169559,291.0355224609375,294.1499938964844,282.1600036621094,281.2499389648437,284.3146667480469,282.4327087402344,290.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820152279997e-09,0.0009782549459487,-0.0077546378597617,0.0,0.0,0.0,-0.006459582131356,60.0,-5.722998142242432,-0.0,-6.52478817642077e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.17889119591564e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.66582665569149e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.13915069354698e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.66582229011692e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004585045389831,291.034423828125,294.1499938964844,282.14166259765625,281.233642578125,284.2958374023437,282.4162292480469,290.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780412074178,3.2964477814090283e-09,0.0009780379477888,-0.0076881563290953,0.0,0.0,0.0,-0.0064470041543245,60.0,-5.732667922973633,-0.0,-6.521893425315285e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.176920138997956e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.663750824984164e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.137617649277672e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.663747187005356e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0004584060807246,291.0332946777344,294.1499938964844,282.1233215332031,281.2176513671875,284.27703857421875,282.3998107910156,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.2718618925287046e-09,0.0009778277017176,-0.0076237358152866,0.0,0.0,0.0,-0.0064348154701292,60.0,-5.742368221282959,-0.0,-6.519089623679974e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.173200669465588e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.659834177000448e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,7.134724728530273e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.65983053902164e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004582203109748,291.03106689453125,294.1499938964844,282.086669921875,281.1866455078125,284.2394104003906,282.3670654296875,290.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225466782552644e-09,0.0009774309583008,-0.0075021693482995,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.761872291564941,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.173200669465588e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.659834177000448e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,7.134724728530273e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.65983053902164e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004582203109748,291.03106689453125,294.1499938964844,282.086669921875,281.1866455078125,284.2394104003906,282.3670654296875,290.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225466782552644e-09,0.0009774309583008,-0.0075021693482995,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.761872291564941,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.169810073217376e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.656263137003408e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.132087193895131e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.6562594990246e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004580509266816,291.02880859375,294.1499938964844,282.04998779296875,281.1570129394531,284.2018127441406,282.3344116210937,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183165953046796e-09,0.0009770692558959,-0.007391330320388,0.0,0.0,0.0,-0.0063908449374139,60.0,-5.781544208526611,-0.0,-6.508979311092844e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.169810073217376e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.656263137003408e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.132087193895131e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.6562594990246e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004580509266816,291.02880859375,294.1499938964844,282.04998779296875,281.1570129394531,284.2018127441406,282.3344116210937,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183165953046796e-09,0.0009770692558959,-0.007391330320388,0.0,0.0,0.0,-0.0063908449374139,60.0,-5.781544208526611,-0.0,-6.508979311092844e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.16746284929104e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.653791494201867e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,7.130261656129733e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.653787856223062e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0004579336964525,291.02655029296875,294.1499938964844,282.0133361816406,281.1287536621094,284.16424560546875,282.3017883300781,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801580905914307,-0.0,-6.505641181320243e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.16746284929104e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.653791494201867e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,7.130261656129733e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.653787856223062e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0004579336964525,291.02655029296875,294.1499938964844,282.0133361816406,281.1287536621094,284.16424560546875,282.3017883300781,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801580905914307,-0.0,-6.505641181320243e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.166783274849875e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.653075539972632e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.129732694011182e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.653071901993826e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004578997613862,291.0242614746094,294.1499938964844,281.9766540527344,281.1016845703125,284.126708984375,282.2689514160156,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145346871846754e-09,0.0009767457377165,-0.0072922348044812,0.0,0.0,0.0,-0.006372096017003,60.0,-5.822492599487305,-0.0,-6.504670579943196e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.166783274849875e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.653075539972632e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.129732694011182e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.653071901993826e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0004578997613862,291.0242614746094,294.1499938964844,281.9766540527344,281.1016845703125,284.126708984375,282.2689514160156,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145346871846754e-09,0.0009767457377165,-0.0072922348044812,0.0,0.0,0.0,-0.006372096017003,60.0,-5.822492599487305,-0.0,-6.504670579943196e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.16703138500452e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.653336746850982e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.129925506887957e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.653333108872177e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004579121305141,291.02313232421875,294.1499938964844,281.9583435058594,281.08856201171875,284.1079406738281,282.2524108886719,290.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002623394131,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.8333282470703125,-0.0,-6.50502016696919e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.167652751784772e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.653990855440496e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.130408630473539e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.65398721746169e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0004579431551974,291.0220031738281,294.1499938964844,281.94000244140625,281.07568359375,284.08917236328125,282.2357177734375,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844405174255371,-0.0,-6.505898397790588e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.169961413135752e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.656421752879396e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,7.13220433681272e-05,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.656418114900588e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004580584936775,291.0196838378906,294.1499938964844,281.9033203125,281.0506591796875,284.0516662597656,282.2018127441406,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829733271499e-09,0.0009770832257345,-0.0073956898413598,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.867254734039307,-0.0,-6.509169026003292e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.169961413135752e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.656421752879396e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,7.13220433681272e-05,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.656418114900588e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004580584936775,291.0196838378906,294.1499938964844,281.9033203125,281.0506591796875,284.0516662597656,282.2018127441406,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829733271499e-09,0.0009770832257345,-0.0073956898413598,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.867254734039307,-0.0,-6.509169026003292e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.173611033475026e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.660264913691208e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.135042687878013e-05,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.6602612757124e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0004582408000715,291.01739501953125,294.1499938964844,281.8666687011719,281.0265197753906,284.0141296386719,282.1671447753906,290.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230247180852075e-09,0.0009774715872481,-0.0075146951712667,0.0,0.0,0.0,-0.006414184346795,60.0,-5.891006946563721,-0.0,-6.514345329833304e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.173611033475026e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.660264913691208e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.135042687878013e-05,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.6602612757124e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0004582408000715,291.01739501953125,294.1499938964844,281.8666687011719,281.0265197753906,284.0141296386719,282.1671447753906,290.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230247180852075e-09,0.0009774715872481,-0.0075146951712667,0.0,0.0,0.0,-0.006414184346795,60.0,-5.891006946563721,-0.0,-6.514345329833304e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.178508480545132e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.66542211244814e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.138851651689038e-05,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.665418474469334e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004584854177664,291.0150451660156,294.1499938964844,281.8299865722656,281.00311279296875,283.97662353515625,282.13153076171875,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213523937131e-09,0.0009779928950592,-0.0076744421385228,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.915606021881104,-0.0,-6.521296569417245e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
