time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.178508480545132e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.66542211244814e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.138851651689038e-05,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.665418474469334e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004584854177664,291.0150451660156,294.1499938964844,281.8299865722656,281.00311279296875,283.97662353515625,282.13153076171875,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213523937131e-09,0.0009779928950592,-0.0076744421385228,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.915606021881104,-0.0,-6.521296569417245e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.184562804875895e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.671797306509688e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.143560651456937e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.67179366853088e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004587878647726,291.0127258300781,294.1499938964844,281.7933349609375,280.9803771972656,283.9390869140625,282.0948791503906,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.940998077392578,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.184562804875895e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.671797306509688e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.143560651456937e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.67179366853088e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004587878647726,291.0127258300781,294.1499938964844,281.7933349609375,280.9803771972656,283.9390869140625,282.0948791503906,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.940998077392578,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.188000694848596e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.675417823018506e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.14623456588015e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.67541491263546e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004589596064761,291.01153564453125,294.1499938964844,281.7749938964844,280.96923828125,283.9203186035156,282.0761108398437,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790069889277,3.409404980558861e-09,0.000979003496468,-0.0079841306433081,0.0,0.0,0.0,-0.0065029999241232,60.0,-5.953989028930664,-0.0,-6.534784091627446e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.191689605358988e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.67930245678872e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.149103475967422e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.679298818809912e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004591438628267,291.0103759765625,294.1499938964844,281.75665283203125,280.9582214355469,283.90155029296875,282.0570678710937,290.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793997742235,3.4553353511768133e-09,0.0009793962817639,-0.0081044780090451,0.0,0.0,0.0,-0.00652576982975,60.0,-5.967153549194336,-0.0,-6.54002860756009e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.199779015034436e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.687821147963405e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,7.155395724112168e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.687817509984598e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004595479695126,291.00799560546875,294.1499938964844,281.7200012207031,280.9364929199219,283.864013671875,282.0181884765625,290.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560778766097205e-09,0.0009802577551454,-0.0083684436976909,0.0,0.0,0.0,-0.0065757120028138,60.0,-5.993968963623047,-0.0,-6.551540110422138e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.199779015034436e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.687821147963405e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,7.155395724112168e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.687817509984598e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004595479695126,291.00799560546875,294.1499938964844,281.7200012207031,280.9364929199219,283.864013671875,282.0181884765625,290.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560778766097205e-09,0.0009802577551454,-0.0083684436976909,0.0,0.0,0.0,-0.0065757120028138,60.0,-5.993968963623047,-0.0,-6.551540110422138e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.208751725964248e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.697269706521185e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.162374095059931e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.697266796138138e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004599961685016,291.005615234375,294.1499938964844,281.6833190917969,280.91510009765625,283.826416015625,281.9781494140625,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.021434783935547,-0.0,-6.564320642610255e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.208751725964248e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.697269706521185e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.162374095059931e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.697266796138138e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004599961685016,291.005615234375,294.1499938964844,281.6833190917969,280.91510009765625,283.826416015625,281.9781494140625,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.021434783935547,-0.0,-6.564320642610255e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.218498598784208e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.70753317233175e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.169954915298149e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.707530261948703e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004604830464813,291.0032043457031,294.1499938964844,281.64666748046875,280.8939514160156,283.788818359375,281.9370422363281,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204061632745e-09,0.000982251134701,-0.0089792758226394,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.049477577209473,-0.0,-6.578218147978987e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.218498598784208e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.70753317233175e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.169954915298149e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.707530261948703e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004604830464813,291.0032043457031,294.1499938964844,281.64666748046875,280.8939514160156,283.788818359375,281.9370422363281,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204061632745e-09,0.000982251134701,-0.0089792758226394,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.049477577209473,-0.0,-6.578218147978987e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.223847155226396e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.71316549112089e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.174114580266178e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.713162580737844e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004607502196449,291.001953125,294.1499938964844,281.6275939941406,280.88299560546875,283.7692565917969,281.9152526855469,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828245965763,3.855816110842625e-09,0.0009828207548707,-0.0091538093984127,0.0,0.0,0.0,-0.0067243054509162,60.0,-6.064276218414307,-0.0,-6.585850798046522e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.228911221725866e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.718498040456323e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.178053056122735e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.718494402477518e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004610031610354,291.00079345703125,294.1499938964844,281.6099853515625,280.8729248046875,283.7511901855469,281.8949279785156,290.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833639487624,3.918881663622642e-09,0.0009833601070567,-0.0093190493062138,0.0,0.0,0.0,-0.0067555699497461,60.0,-6.078032493591309,-0.0,-6.593080570382881e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.234327444573864e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.724201663630085e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,7.182265835581347e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.724198025651276e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004612737102434,290.99957275390625,294.1499938964844,281.5916748046875,280.8624572753906,283.7323913574219,281.87353515625,290.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986338370509657e-09,0.0009839369449764,-0.0094957947731018,0.0,0.0,0.0,-0.0067890109494328,60.0,-6.09248161315918,-0.0,-6.600819091318044e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.239858627552168e-05,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.730026067700236e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.186568109318614e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.730023157317191e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0004615500220097,290.9983825683594,294.1499938964844,281.5733337402344,280.8519592285156,283.71356201171875,281.8519287109375,290.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845300810411,4.055233038258166e-09,0.0009845260065048,-0.0096763055771589,0.0,0.0,0.0,-0.0068231648765504,60.0,-6.107025623321533,-0.0,-6.608726721424318e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.25121785257943e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.741987742017956e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.195402577053756e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.741984831634908e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0004621174302883,290.99591064453125,294.1499938964844,281.5366516113281,280.8309326171875,283.6758728027344,281.80816650390625,290.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967087582861495e-09,0.0009857357945293,-0.0100469840690493,0.0,0.0,0.0,-0.0068933004513382,60.0,-6.136365413665772,-0.0,-6.624980386504832e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.25121785257943e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.741987742017956e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.195402577053756e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.741984831634908e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0004621174302883,290.99591064453125,294.1499938964844,281.5366516113281,280.8309326171875,283.6758728027344,281.80816650390625,290.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967087582861495e-09,0.0009857357945293,-0.0100469840690493,0.0,0.0,0.0,-0.0068933004513382,60.0,-6.136365413665772,-0.0,-6.624980386504832e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.26284774322994e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.754234633874148e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,7.204448047559708e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.754231723491102e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.000462698371848,290.99346923828125,294.1499938964844,281.5,280.80975341796875,283.6381530761719,281.7638244628906,290.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341558224041364e-09,0.0009869744535535,-0.0104264989495277,0.0,0.0,0.0,-0.0069651091471314,60.0,-6.165980339050293,-0.0,-6.641641903115669e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.26284774322994e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.754234633874148e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,7.204448047559708e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.754231723491102e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.000462698371848,290.99346923828125,294.1499938964844,281.5,280.80975341796875,283.6381530761719,281.7638244628906,290.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341558224041364e-09,0.0009869744535535,-0.0104264989495277,0.0,0.0,0.0,-0.0069651091471314,60.0,-6.165980339050293,-0.0,-6.641641903115669e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.766611037775874e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.213588833110407e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.766607399797068e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.000463285454316,290.990966796875,294.1499938964844,281.4633483886719,280.7882995605469,283.6004333496094,281.7190246582031,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.4879397975705615e-09,0.0009882261510938,-0.0108100231736898,0.0,0.0,0.0,-0.0070376768708229,60.0,-6.195774555206299,-0.0,-6.658500950607049e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.766611037775874e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.213588833110407e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.766607399797068e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.000463285454316,290.990966796875,294.1499938964844,281.4633483886719,280.7882995605469,283.6004333496094,281.7190246582031,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.4879397975705615e-09,0.0009882261510938,-0.0108100231736898,0.0,0.0,0.0,-0.0070376768708229,60.0,-6.195774555206299,-0.0,-6.658500950607049e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.28634181036614e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.778975072549656e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.222720887511969e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.778971434570848e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004638719547074,290.9884948730469,294.1499938964844,281.4266662597656,280.7665100097656,283.5626525878906,281.6739807128906,290.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634178818463397e-09,0.0009894766844809,-0.0111931692808866,0.0,0.0,0.0,-0.0071101738139986,60.0,-6.225649356842041,-0.0,-6.67536497189758e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.28634181036614e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.778975072549656e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.222720887511969e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.778971434570848e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004638719547074,290.9884948730469,294.1499938964844,281.4266662597656,280.7665100097656,283.5626525878906,281.6739807128906,290.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634178818463397e-09,0.0009894766844809,-0.0111931692808866,0.0,0.0,0.0,-0.0071101738139986,60.0,-6.225649356842041,-0.0,-6.67536497189758e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.292152390116826e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.785093425307424e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,7.227239984786138e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.785090514924376e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004641622072085,290.9872436523437,294.1499938964844,281.4083251953125,280.75543212890625,283.54376220703125,281.65142822265625,290.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065524810818715e-09,0.0009900955483317,-0.0113827856257557,0.0,0.0,0.0,-0.0071460525505244,60.0,-6.240586280822754,-0.0,-6.683718822841912e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.297899669036268e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.7911455668509e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,7.231710333144292e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.791142656467856e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0004644492873921,290.9859619140625,294.1499938964844,281.3900146484375,280.7442321777344,283.5248718261719,281.6288452148437,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778133000371554e-09,0.0009907076600939,-0.0115703232586383,0.0,0.0,0.0,-0.0071815382689237,60.0,-6.255504608154297,-0.0,-6.691986698115215e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.309106098953636e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.802946442505343e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.240426202770323e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.802942804526538e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004650090704672,290.98345947265625,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.583740234375,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.91770490995691e-09,0.0009919011499732,-0.0119359930977225,0.0,0.0,0.0,-0.0072507304139435,60.0,-6.285224914550781,-0.0,-6.708121702558857e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.309106098953636e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.802946442505343e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.240426202770323e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.802942804526538e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004650090704672,290.98345947265625,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.583740234375,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.91770490995691e-09,0.0009919011499732,-0.0119359930977225,0.0,0.0,0.0,-0.0072507304139435,60.0,-6.285224914550781,-0.0,-6.708121702558857e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.319843957200646e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.814253280637786e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.248777546919882e-05,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.81425037025474e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004655454249586,290.9808959960937,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5388488769531,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051442819592466e-09,0.0009930448140949,-0.012286371551454,0.0,0.0,0.0,-0.0073170298710465,60.0,-6.314717769622803,-0.0,-6.723600165514655e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.319843957200646e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.814253280637786e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.248777546919882e-05,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.81425037025474e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004655454249586,290.9808959960937,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5388488769531,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051442819592466e-09,0.0009930448140949,-0.012286371551454,0.0,0.0,0.0,-0.0073170298710465,60.0,-6.314717769622803,-0.0,-6.723600165514655e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.329934982815756e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.824880544329062e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,7.256626122398302e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.824876906350256e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.000466049532406,290.97833251953125,294.1499938964844,281.2799987792969,280.6737365722656,283.4113464355469,281.4942321777344,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177129391853441e-09,0.000994119560346,-0.0126156536862254,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.343864440917969,-0.0,-6.738163449426794e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.329934982815756e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.824880544329062e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,7.256626122398302e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.824876906350256e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.000466049532406,290.97833251953125,294.1499938964844,281.2799987792969,280.6737365722656,283.4113464355469,281.4942321777344,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177129391853441e-09,0.000994119560346,-0.0126156536862254,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.343864440917969,-0.0,-6.738163449426794e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.335604408988728e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.8308504675515e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.261036080308259e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.830847557168454e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0004663327417802,290.976806640625,294.1499938964844,281.25799560546875,280.6588134765625,283.3886108398437,281.4676818847656,290.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.247740020308811e-09,0.0009947234066203,-0.0128006422892212,0.0,0.0,0.0,-0.0074143433012068,60.0,-6.361134052276611,-0.0,-6.746352454456428e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,9.339182724943385e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.834617958404124e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,7.263818406499922e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.834615048021078e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.000466511468403,290.97576904296875,294.1499938964844,281.24334716796875,280.6487121582031,283.3734436035156,281.4500732421875,290.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951097890734,5.292299931625166e-09,0.0009951044339686,-0.0129173817113041,0.0,0.0,0.0,-0.0074364338070154,60.0,-6.37253475189209,-0.0,-6.751522363401818e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.34348936425522e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.839153062785044e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,7.267168257385492e-05,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.839150152402e-05,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0004667265748139,290.9744873046875,294.1499938964844,281.2250061035156,280.6358337402344,283.3544921875,281.4281921386719,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955684654414,5.345936138212437e-09,0.0009955631103366,-0.0130578987300395,0.0,0.0,0.0,-0.0074630239978432,60.0,-6.386673927307129,-0.0,-6.757748138852548e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.347545710625128e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.843424777500331e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.270323112607002e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.843421867117286e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004669292247854,290.9731750488281,294.1499938964844,281.2066650390625,280.6227111816406,283.3355712890625,281.40643310546875,290.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.3964566149034e-09,0.0009959951275959,-0.0131902527064085,0.0,0.0,0.0,-0.0074880691245198,60.0,-6.400669097900391,-0.0,-6.76361509022172e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.35476564336568e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.851027425611392e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,7.275938696693629e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.851024515228346e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004672898503486,290.9705810546875,294.1499938964844,281.1700134277344,280.595703125,283.29766845703125,281.3633728027344,290.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967695223167,5.4863638077051754e-09,0.0009967639343813,-0.0134257888421416,0.0,0.0,0.0,-0.0075326398946344,60.0,-6.428102493286133,-0.0,-6.774061489522867e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.35476564336568e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.851027425611392e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,7.275938696693629e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.851024515228346e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004672898503486,290.9705810546875,294.1499938964844,281.1700134277344,280.595703125,283.29766845703125,281.3633728027344,290.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967695223167,5.4863638077051754e-09,0.0009967639343813,-0.0134257888421416,0.0,0.0,0.0,-0.0075326398946344,60.0,-6.428102493286133,-0.0,-6.774061489522867e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.360784315504134e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.857365512289108e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.280619320226833e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.85736260190606e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0004675904929172,290.96795654296875,294.1499938964844,281.1333312988281,280.56756591796875,283.2597351074219,281.32086181640625,290.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561305638224212e-09,0.0009974049171432,-0.0136221190914511,0.0,0.0,0.0,-0.007569792214781,60.0,-6.454811096191406,-0.0,-6.782775585634226e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.360784315504134e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.857365512289108e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.280619320226833e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.85736260190606e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0004675904929172,290.96795654296875,294.1499938964844,281.1333312988281,280.56756591796875,283.2597351074219,281.32086181640625,290.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561305638224212e-09,0.0009974049171432,-0.0136221190914511,0.0,0.0,0.0,-0.007569792214781,60.0,-6.454811096191406,-0.0,-6.782775585634226e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
