time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.36540964175947e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.86223603831604e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.284217281267047e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.862233127932996e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.000467821577331,290.9653015136719,294.1499938964844,281.0966796875,280.5382385253906,283.2218322753906,281.279052734375,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618895126957568e-09,0.0009978973539546,-0.0137729877606034,0.0,0.0,0.0,-0.0075983419083058,60.0,-6.480602741241455,-0.0,-6.789476003632444e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.36540964175947e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.86223603831604e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.284217281267047e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.862233127932996e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.000467821577331,290.9653015136719,294.1499938964844,281.0966796875,280.5382385253906,283.2218322753906,281.279052734375,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618895126957568e-09,0.0009978973539546,-0.0137729877606034,0.0,0.0,0.0,-0.0075983419083058,60.0,-6.480602741241455,-0.0,-6.789476003632444e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.368514292873442e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.865505126072094e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.286631444003433e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.865502215689048e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004679766425397,290.9626770019531,294.1499938964844,281.0599975585937,280.5075988769531,283.1839599609375,281.2378845214844,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657530000036104e-09,0.0009982277406379,-0.0138742011040449,0.0,0.0,0.0,-0.0076174954883754,60.0,-6.505409717559815,-0.0,-6.79397302860707e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.368514292873442e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.865505126072094e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.286631444003433e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.865502215689048e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004679766425397,290.9626770019531,294.1499938964844,281.0599975585937,280.5075988769531,283.1839599609375,281.2378845214844,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657530000036104e-09,0.0009982277406379,-0.0138742011040449,0.0,0.0,0.0,-0.0076174954883754,60.0,-6.505409717559815,-0.0,-6.79397302860707e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.369450708618388e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.866491745924576e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,7.287359767360613e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.866488835541531e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004680234123952,290.9613342285156,294.1499938964844,281.0416564941406,280.49176025390625,283.1650085449219,281.21759033203125,290.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178904099681e-09,0.0009983273921534,-0.0139047177508473,0.0,0.0,0.0,-0.0076232701539993,60.0,-6.517401218414307,-0.0,-6.7953287441469e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.369942563353106e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.867009794106708e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.287742482731119e-05,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.86700688372366e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.000468048005132,290.9599914550781,294.1499938964844,281.0233459472656,280.4755554199219,283.14605712890625,281.1974792480469,290.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.6752873511811686e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529098033905029,-0.0,-6.796039997425396e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.36953874770552e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.866584150586276e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.287428161362186e-05,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.866581240203232e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0004680278361774,290.95733642578125,294.1499938964844,280.9866638183594,280.4420166015625,283.1081848144531,281.1577453613281,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.551573276519775,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.36953874770552e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.866584150586276e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.287428161362186e-05,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.866581240203232e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0004680278361774,290.95733642578125,294.1499938964844,280.9866638183594,280.4420166015625,283.1081848144531,281.1577453613281,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.551573276519775,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.367094753542916e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.86400991678238e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.2855269536376e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.864007006399332e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004679057165049,290.95465087890625,294.1499938964844,280.95001220703125,280.40692138671875,283.07037353515625,281.1187438964844,290.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.572729587554932,-0.0,-6.791899664904123e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.367094753542916e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.86400991678238e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.2855269536376e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.864007006399332e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004679057165049,290.95465087890625,294.1499938964844,280.95001220703125,280.40692138671875,283.07037353515625,281.1187438964844,290.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.572729587554932,-0.0,-6.791899664904123e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.361450793221592e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.858066187007351e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.281137368408963e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.858064004220068e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0004676237876992,290.9519348144531,294.1499938964844,280.9143981933594,280.3720092773437,283.0325622558594,281.08074951171875,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.591610908508301,-0.0,-6.783712791502694e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.361450793221592e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.858066187007351e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.281137368408963e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.858064004220068e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0004676237876992,290.9519348144531,294.1499938964844,280.9143981933594,280.3720092773437,283.0325622558594,281.08074951171875,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.591610908508301,-0.0,-6.783712791502694e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.355263318866493e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.851551294559612e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,7.276325050042942e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.851548384176569e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004673147341236,290.9501037597656,294.1499938964844,280.891357421875,280.34942626953125,283.0069274902344,281.0556335449219,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.492248433824898e-09,0.0009968148078769,-0.0134412050247192,0.0,0.0,0.0,-0.0075355600565671,60.0,-6.602509498596191,-0.0,-6.774745742177404e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.351705375593156e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.847804176388308e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.273557275766507e-05,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.847801993601024e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004671370261348,290.94921875,294.1499938964844,280.8808288574219,280.339111328125,282.994873046875,281.0440368652344,290.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447906126221369e-09,0.000996435759589,-0.0133250374346971,0.0,0.0,0.0,-0.0075135775841772,60.0,-6.607011795043945,-0.0,-6.769592175714936e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.345265425508842e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.841022256296128e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.268548506544903e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.841019345913082e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.000466815312393,290.9478759765625,294.1499938964844,280.8647766113281,280.3233947753906,282.97607421875,281.0264892578125,290.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367643218789908e-09,0.0009957493748515,-0.0131147662177681,0.0,0.0,0.0,-0.0074737882241606,60.0,-6.612880229949951,-0.0,-6.76026843393629e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.33808769332245e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.833463991526514e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.26296566426754e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.833461081143469e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004664567823056,290.9465026855469,294.1499938964844,280.8492126464844,280.3081359863281,282.95733642578125,281.0093078613281,290.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.617966651916504,-0.0,-6.749885983481363e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.321073594037443e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.815546945901588e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.249732152558863e-05,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.815544763114303e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004656068631447,290.9437866210937,294.1499938964844,280.8194274902344,280.2789611816406,282.9199523925781,280.9765625,290.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625275611877441,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.321073594037443e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.815546945901588e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.249732152558863e-05,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.815544763114303e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0004656068631447,290.9437866210937,294.1499938964844,280.8194274902344,280.2789611816406,282.9199523925781,280.9765625,290.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625275611877441,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.794455399969591e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.234154327306896e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.794453217182308e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.000464606389869,290.9410400390625,294.1499938964844,280.7913513183594,280.25146484375,282.8828125,280.9461669921875,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628826141357422,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.794455399969591e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.234154327306896e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.794453217182308e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.000464606389869,290.9410400390625,294.1499938964844,280.7913513183594,280.25146484375,282.8828125,280.9461669921875,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.628826141357422,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.278510697185992e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.770726319402456e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.21662727301009e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.77072340901941e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0004634807701222,290.93829345703125,294.1499938964844,280.7649230957031,280.2255554199219,282.845947265625,280.9181213378906,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629194259643555,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.278510697185992e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.770726319402456e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.21662727301009e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.77072340901941e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0004634807701222,290.93829345703125,294.1499938964844,280.7649230957031,280.2255554199219,282.845947265625,280.9181213378906,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629194259643555,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.25409040064551e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.745010174810886e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.197634113254026e-05,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.745007992023602e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004622609121724,290.935546875,294.1499938964844,280.7400207519531,280.201171875,282.8093566894531,280.8922119140625,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.6269941329956055,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.25409040064551e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.745010174810886e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.197634113254026e-05,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.745007992023602e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004622609121724,290.935546875,294.1499938964844,280.7400207519531,280.201171875,282.8093566894531,280.8922119140625,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.6269941329956055,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.241294173989444e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.73153582890518e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,7.187681330833584e-05,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.731532918522134e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0004616217629518,290.9341735839844,294.1499938964844,280.7281188964844,280.1894836425781,282.7911682128906,280.8802490234375,290.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.624867916107178,-0.0,-6.610660818751057e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.228281123796478e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.717831562738866e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,7.177559746196494e-05,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.71782937995158e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0004609716997947,290.93280029296875,294.1499938964844,280.716552734375,280.1781616210937,282.7730712890625,280.8687744140625,290.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622322082519531,-0.0,-6.592054546672443e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.201693319482727e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.689833677839488e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,7.156880747061223e-05,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.689831495052204e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004596436046995,290.9300231933594,294.1499938964844,280.69439697265625,280.15643310546875,282.7371520996094,280.8476257324219,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615899562835693,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.201693319482727e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.689833677839488e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,7.156880747061223e-05,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.689831495052204e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004596436046995,290.9300231933594,294.1499938964844,280.69439697265625,280.15643310546875,282.7371520996094,280.8476257324219,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615899562835693,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.174909064313395e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.661628428148106e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.136048225220293e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.66162624536082e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004583056725095,290.92724609375,294.1499938964844,280.6734619140625,280.13592529296875,282.7015991210937,280.82867431640625,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608191013336182,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.174909064313395e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.661628428148106e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.136048225220293e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.66162624536082e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004583056725095,290.92724609375,294.1499938964844,280.6734619140625,280.13592529296875,282.7015991210937,280.82867431640625,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608191013336182,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.148414392257108e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.633728041080758e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.115441258065403e-05,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.633725858293474e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004569822049234,290.92449951171875,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116760253906,290.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.59968376159668,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.148414392257108e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.633728041080758e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.115441258065403e-05,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.633725858293474e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004569822049234,290.92449951171875,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116760253906,290.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.59968376159668,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.128815145231783e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.613089059712364e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.100197399267927e-05,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.61308687692508e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004560031811706,290.92236328125,294.1499938964844,280.63922119140625,280.1023864746094,282.639892578125,280.8002319335937,290.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.592891693115234,-0.0,-6.450702727534009e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.12271862034686e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.60666875471361e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,7.095454930095002e-05,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.606666571926326e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0004556986386887,290.9217224121094,294.1499938964844,280.6347961425781,280.0980529785156,282.6315612792969,280.7968139648437,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.0058491216041147,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590728759765625,-0.0,-6.442088107405652e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.110331302508712e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.593624417902902e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,7.085820834618062e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.593622235115618e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0004550798912532,290.9203186035156,294.1499938964844,280.625732421875,280.08917236328125,282.6142883300781,280.7901611328125,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402628806541315e-09,0.000970717112068,-0.0054446971043944,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.586235046386719,-0.0,-6.424603782306805e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.098230657400563e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.58088130573742e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.076408655848354e-05,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.580879122950137e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0004544754046946,290.9189147949219,294.1499938964844,280.61688232421875,280.0804748535156,282.5971069335937,280.783935546875,290.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894814932783447e-09,0.0009694276377558,-0.0050495956093072,0.0,0.0,0.0,-0.0059478087350726,60.0,-6.581776142120361,-0.0,-6.407545782849411e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.07547291717492e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.556916484143584e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.05870843376033e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.5569143013563e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.000453338609077,290.9161376953125,294.1499938964844,280.5997619628906,280.0636901855469,282.56304931640625,280.7728881835937,290.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573244571685791,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.07547291717492e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.556916484143584e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.05870843376033e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.5569143013563e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.000453338609077,290.9161376953125,294.1499938964844,280.5997619628906,280.0636901855469,282.56304931640625,280.7728881835937,290.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573244571685791,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.535079880151898e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,7.04257981851697e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.535077697364612e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004523027746472,290.913330078125,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.7637939453125,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565536975860596,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
