time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.535079880151898e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,7.04257981851697e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.535077697364612e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004523027746472,290.913330078125,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.7637939453125,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565536975860596,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.515201963949949e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,7.02789839124307e-05,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.515199781162664e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004513598687481,290.9105529785156,294.1499938964844,280.5675048828125,280.0321044921875,282.4960632324219,280.7562866210937,290.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558688163757324,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.515201963949949e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,7.02789839124307e-05,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.515199781162664e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004513598687481,290.9105529785156,294.1499938964844,280.5675048828125,280.0321044921875,282.4960632324219,280.7562866210937,290.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558688163757324,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.01900348253548e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.497451537754388e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.014787115622312e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.497449354967102e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004505178658291,290.9077453613281,294.1499938964844,280.5521545410156,280.0170593261719,282.4631042480469,280.7504272460937,290.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.5528883934021,-0.0,-6.296424714946626e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.01900348253548e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.497451537754388e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.014787115622312e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.497449354967102e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004505178658291,290.9077453613281,294.1499938964844,280.5521545410156,280.0170593261719,282.4631042480469,280.7504272460937,290.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.5528883934021,-0.0,-6.296424714946626e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.011333895614372e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.489375224802644e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,7.008822285570204e-05,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.48937304201536e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0004501347721088,290.9063415527344,294.1499938964844,280.5446472167969,280.0096740722656,282.44677734375,280.74810791015625,290.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550415992736816,-0.0,-6.285719678089663e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.004075400298461e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.481731103733182e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,7.00317687005736e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.481728920945898e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0004497721674852,290.9049072265625,294.1499938964844,280.5372009277344,280.0024108886719,282.4305114746094,280.74609375,290.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701327316,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.550384998321533,-0.0,-6.275595154647817e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,4.595302743837237e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,4.839078246732242e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,3.574127913452685e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,4.839077519136481e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0002295448794029,290.9030456542969,294.1499938964844,280.52252197265625,279.9880065917969,282.4028015136719,280.7427062988281,290.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140443776734,8.371791038186415e-10,0.0007140435627661,-0.0014869133010506,0.0,0.0,0.0,-0.0039877388626337,60.0,-5.640499591827393,-0.0,-1.6345747866353122e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,4.595302743837237e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,4.839078246732242e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,3.574127913452685e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,4.839077519136481e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0002295448794029,290.9030456542969,294.1499938964844,280.52252197265625,279.9880065917969,282.4028015136719,280.7427062988281,290.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140443776734,8.371791038186415e-10,0.0007140435627661,-0.0014869133010506,0.0,0.0,0.0,-0.0039877388626337,60.0,-5.640499591827393,-0.0,-1.6345747866353122e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,4.360016464488581e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.591310062096454e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,3.391127029317431e-05,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.591309334500693e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0002177918213419,290.9039611816406,294.1499938964844,280.5080261230469,279.97381591796875,282.3905639648437,280.7430419921875,290.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643095307983,5.807992420336916e-10,0.0004643089487217,-0.0010626217117533,0.0,0.0,0.0,-0.0026153684593737,60.0,-3.944131135940552,-0.0,-1.4714740537158376e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,4.360016464488581e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.591310062096454e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,3.391127029317431e-05,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.591309334500693e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0002177918213419,290.9039611816406,294.1499938964844,280.5080261230469,279.97381591796875,282.3905639648437,280.7430419921875,290.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643095307983,5.807992420336916e-10,0.0004643089487217,-0.0010626217117533,0.0,0.0,0.0,-0.0026153684593737,60.0,-3.944131135940552,-0.0,-1.4714740537158376e-08,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,3.076828215853311e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,3.240050500608049e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,2.393090835539624e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,3.240049773012288e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001536939234938,290.9057922363281,294.1499938964844,280.4935913085937,279.9596862792969,282.3862609863281,280.747314453125,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206742403563,4.0286876612505296e-10,0.0003206738329026,-0.000738474947866,0.0,0.0,0.0,-0.0018073634710162,60.0,-2.7610487937927246,-0.0,-7.327955575675561e-09,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,3.076828215853311e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,3.240050500608049e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,2.393090835539624e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,3.240049773012288e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001536939234938,290.9057922363281,294.1499938964844,280.4935913085937,279.9596862792969,282.3862609863281,280.747314453125,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206742403563,4.0286876612505296e-10,0.0003206738329026,-0.000738474947866,0.0,0.0,0.0,-0.0018073634710162,60.0,-2.7610487937927246,-0.0,-7.327955575675561e-09,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,2.147770646843128e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,2.261707413708791e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,1.670489837124478e-05,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,2.26170686801197e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001072855811798,290.9075927734375,294.1499938964844,280.4814758300781,279.9477844238281,282.3865661621094,280.7554016113281,290.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0085253715515137,-0.0,-3.5706897438814163e-09,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,2.001662869588472e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,2.107848740706686e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,1.5568504750262946e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,2.107848376908805e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.998719906434415e-05,290.90789794921875,294.1499938964844,280.4791564941406,279.94549560546875,282.3867492675781,280.7569274902344,290.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823137799,2.66762195666459e-10,0.0002132820518454,-0.0004880403575953,0.0,0.0,0.0,-0.0012013586238026,60.0,-1.882663369178772,-0.0,-3.1014026902198566e-09,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,1.5886747860349715e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,1.6729520211811177e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,1.2356370461930055e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.672951657383237e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,7.935758185340092e-05,290.9087219238281,294.1499938964844,280.47186279296875,279.9383850097656,282.3874206542969,280.7611999511719,290.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5279814004898071,-0.0,-1.953647688068827e-09,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,1.2380413863866124e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.3037180906394497e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.62921967584407e-06,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,1.3037178177910391e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,6.184272933751345e-05,290.9093017578125,294.1499938964844,280.4645690917969,279.93121337890625,282.38800048828125,280.7644958496094,290.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499442090367467e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.2214828729629517,-0.0,-1.1864422777563275e-09,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,7.034804639260983e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,7.407992598018609e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.471520125865936e-06,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,7.407991233776556e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,3.514030322548933e-05,290.9099426269531,294.1499938964844,280.4497375488281,279.91668701171875,282.38873291015625,280.7682800292969,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.495800673495978e-05,9.375335230377144e-11,7.49579121475108e-05,-0.0001715213875286,0.0,0.0,0.0,-0.0004222168354317,60.0,-0.7363906502723694,-0.0,-3.83071935283752e-10,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,7.034804639260983e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,7.407992598018609e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.471520125865936e-06,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,7.407991233776556e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,3.514030322548933e-05,290.9099426269531,294.1499938964844,280.4497375488281,279.91668701171875,282.38873291015625,280.7682800292969,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.495800673495978e-05,9.375335230377144e-11,7.49579121475108e-05,-0.0001715213875286,0.0,0.0,0.0,-0.0004222168354317,60.0,-0.7363906502723694,-0.0,-3.83071935283752e-10,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.562548727131798e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,3.75153786080773e-06,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.770874061752693e-06,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,3.751537178686704e-06,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,1.779566810000688e-05,290.91015625,294.1499938964844,280.4345703125,279.9018249511719,282.3890075683594,280.76953125,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960220652166754e-05,4.747852805353503e-11,3.796017335844226e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189593097,60.0,-0.409641832113266,-0.0,-9.824216440357247e-11,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,3.562548727131798e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,3.75153786080773e-06,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.770874061752693e-06,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,3.751537178686704e-06,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,1.779566810000688e-05,290.91015625,294.1499938964844,280.4345703125,279.9018249511719,282.3890075683594,280.76953125,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960220652166754e-05,4.747852805353503e-11,3.796017335844226e-05,-8.686172077432275e-05,0.0,0.0,0.0,-0.0002138189593097,60.0,-0.409641832113266,-0.0,-9.824216440357247e-11,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.5454077129106736e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.6273899063889985e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.2019850146316458e-06,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,1.6273895653284851e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.719630957581103e-06,290.9101257324219,294.1499938964844,280.4189453125,279.88653564453125,282.3890075683594,280.7698059082031,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466894521727227e-05,2.059586355629417e-11,1.6466872693854384e-05,-3.768002352444455e-05,0.0,0.0,0.0,-9.275325282942504e-05,60.0,-0.1981048583984375,-0.0,-1.8486830122288467e-11,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.5454077129106736e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.6273899063889985e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.2019850146316458e-06,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,1.6273895653284851e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.719630957581103e-06,290.9101257324219,294.1499938964844,280.4189453125,279.88653564453125,282.3890075683594,280.7698059082031,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466894521727227e-05,2.059586355629417e-11,1.6466872693854384e-05,-3.768002352444455e-05,0.0,0.0,0.0,-9.275325282942504e-05,60.0,-0.1981048583984375,-0.0,-1.8486830122288467e-11,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,5.11200823893887e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,5.383194547903258e-07,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,3.976010418682563e-07,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,5.383193411034881e-07,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.5535539407428587e-06,290.9100952148437,294.1499938964844,280.4028015136719,279.8706970214844,282.3890075683594,280.7698059082031,290.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447127023217036e-06,6.8129347649548144e-12,5.447120202006772e-06,-1.2464214705687482e-05,0.0,0.0,0.0,-3.068207297474146e-05,60.0,-0.0827241986989975,-0.0,-2.0228300371544217e-12,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,5.11200823893887e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,5.383194547903258e-07,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,3.976010418682563e-07,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,5.383193411034881e-07,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.5535539407428587e-06,290.9100952148437,294.1499938964844,280.4028015136719,279.8706970214844,282.3890075683594,280.7698059082031,290.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447127023217036e-06,6.8129347649548144e-12,5.447120202006772e-06,-1.2464214705687482e-05,0.0,0.0,0.0,-3.068207297474146e-05,60.0,-0.0827241986989975,-0.0,-2.0228300371544217e-12,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.563730845395185e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.699733840927365e-07,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.994014695583246e-07,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.699733272493177e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2806365248252405e-06,290.9100952148437,294.1499938964844,280.3944702148437,279.862548828125,282.3890075683594,280.7698059082031,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7317594231135445e-06,3.416725019231293e-12,2.731756012508413e-06,-6.250884780456545e-06,0.0,0.0,0.0,-1.5387209714390337e-05,60.0,-0.0496404208242893,-0.0,-5.08769513064139e-13,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,1.0544734863060513e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.1104121000471424e-07,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,8.201468659763125e-08,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,1.110411815830048e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,5.267312985779427e-07,290.9100646972656,294.1499938964844,280.385986328125,279.8542175292969,282.38897705078125,280.7698059082031,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234941439397517e-06,1.4052534092964808e-12,1.123492779697699e-06,-2.5708686735015363e-06,0.0,0.0,0.0,-6.3283368945121765e-06,60.0,-0.0275288093835115,-0.0,-8.606916584606373e-14,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,6.886089032320797e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.251387934559261e-09,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,5.355852206179179e-09,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.251386602291632e-09,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,3.4397437786992675e-08,290.9100646972656,294.1499938964844,280.3684387207031,279.8370056152344,282.38897705078125,280.7698059082031,290.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.337661145356833e-08,9.177092408479277e-14,7.337651908301268e-08,-1.6790112056241926e-07,0.0,0.0,0.0,-4.133034963160753e-07,60.0,-0.006459177006036,-0.0,-3.670468781462945e-16,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,6.886089032320797e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.251387934559261e-09,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,5.355852206179179e-09,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.251386602291632e-09,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,3.4397437786992675e-08,290.9100646972656,294.1499938964844,280.3684387207031,279.8370056152344,282.38897705078125,280.7698059082031,290.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.337661145356833e-08,9.177092408479277e-14,7.337651908301268e-08,-1.6790112056241926e-07,0.0,0.0,0.0,-4.133034963160753e-07,60.0,-0.006459177006036,-0.0,-3.670468781462945e-16,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-1.503349777998153e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-1.5831007615929591e-09,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.169273233792012e-09,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-1.583100428526052e-09,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-7.50954320949404e-09,290.9100646972656,294.1499938964844,280.3500061035156,279.8189392089844,282.38897705078125,280.7698059082031,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6014551462717463e-08,-2.0002544136006962e-14,-1.601453192279223e-08,3.6646799372874745e-08,0.0,0.0,0.0,9.019277058541777e-08,60.0,-0.0010573267936706,-0.0,-1.7494290929067748e-17,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-1.503349777998153e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-1.5831007615929591e-09,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.169273233792012e-09,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-1.583100428526052e-09,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-7.50954320949404e-09,290.9100646972656,294.1499938964844,280.3500061035156,279.8189392089844,282.38897705078125,280.7698059082031,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6014551462717463e-08,-2.0002544136006962e-14,-1.601453192279223e-08,3.6646799372874745e-08,0.0,0.0,0.0,9.019277058541777e-08,60.0,-0.0010573267936706,-0.0,-1.7494290929067748e-17,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.3307189941406,279.800048828125,282.38897705078125,280.7698059082031,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.308805052865127e-12,-1.0084980858367685e-18,3.3088061370673e-12,-4.314176620112686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.741628021700308e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.3307189941406,279.800048828125,282.38897705078125,280.7698059082031,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.308805052865127e-12,-1.0084980858367685e-18,3.3088061370673e-12,-4.314176620112686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.741628021700308e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.3123474121094,279.78204345703125,282.38897705078125,280.7698059082031,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,0.0001381039473926,-0.0,-5.066237789690421e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.31072998046875,279.78045654296875,282.38897705078125,280.7698059082031,290.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,0.0001470441638957,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.30047607421875,279.7704162597656,282.38897705078125,280.7698059082031,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001669072225922,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.29010009765625,279.76025390625,282.38897705078125,280.7698059082031,290.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001724582252791,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2689514160156,279.7395324707031,282.38897705078125,280.7698059082031,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001681159046711,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2689514160156,279.7395324707031,282.38897705078125,280.7698059082031,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001681159046711,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
