time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.24737548828125,279.7183837890625,282.38897705078125,280.7698059082031,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.000157216869411,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.24737548828125,279.7183837890625,282.38897705078125,280.7698059082031,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.000157216869411,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2254638671875,279.6968994140625,282.38897705078125,280.7698059082031,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001458995538996,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2254638671875,279.6968994140625,282.38897705078125,280.7698059082031,290.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001458995538996,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.20330810546875,279.6752014160156,282.38897705078125,280.7698059082031,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001352384861093,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.20330810546875,279.6752014160156,282.38897705078125,280.7698059082031,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001352384861093,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.19219970703125,279.664306640625,282.38897705078125,280.7698059082031,290.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001301792362937,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-5.11691546339205e-13,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-5.38836174030638e-13,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-3.9798269931348723e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-5.388360656104207e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-2.5560051037515352e-12,290.9100646972656,294.1499938964844,280.1810302734375,279.65338134765625,282.38897705078125,280.7698059082031,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4201194393929098e-12,-2.245324076927468e-18,3.4201218246376897e-12,-9.512232581471158e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001253185328096,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.15869140625,279.6314697265625,282.38897705078125,280.7698059082031,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.308805052865127e-12,-1.0084980858367685e-18,3.3088061370673e-12,-4.314176620112686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001162047337857,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.15869140625,279.6314697265625,282.38897705078125,280.7698059082031,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.308805052865127e-12,-1.0084980858367685e-18,3.3088061370673e-12,-4.314176620112686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001162047337857,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.13641357421875,279.6096496582031,282.38897705078125,280.7698059082031,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001077967754099,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.13641357421875,279.6096496582031,282.38897705078125,280.7698059082031,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.0001077967754099,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.1142883300781,279.58795166015625,282.38897705078125,280.7698059082031,290.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.000100025019492,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.1142883300781,279.58795166015625,282.38897705078125,280.7698059082031,290.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,0.000100025019492,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.0924072265625,279.5664978027344,282.38897705078125,280.7698059082031,290.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.308805052865127e-12,-1.0084978790416157e-18,3.3088061370673e-12,-4.314176620112686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.283626422984526e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.0924072265625,279.5664978027344,282.38897705078125,280.7698059082031,290.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.308805052865127e-12,-1.0084978790416157e-18,3.3088061370673e-12,-4.314176620112686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.283626422984526e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.0815734863281,279.555908203125,282.38897705078125,280.7698059082031,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.6682304472689895e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,8.942771091824397e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.07086181640625,279.5453796386719,282.38897705078125,280.7698059082031,290.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.615112164989114e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.0497436523437,279.5246887207031,282.38897705078125,280.7698059082031,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,7.998980436241254e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.0497436523437,279.5246887207031,282.38897705078125,280.7698059082031,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,7.998980436241254e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.0291748046875,279.5045471191406,282.38897705078125,280.7698059082031,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.428239041473716e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.0291748046875,279.5045471191406,282.38897705078125,280.7698059082031,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.428239041473716e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.0092163085937,279.4849853515625,282.38897705078125,280.7698059082031,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.899329309817404e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.0092163085937,279.4849853515625,282.38897705078125,280.7698059082031,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.899329309817404e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,279.989990234375,279.4661560058594,282.38897705078125,280.7698059082031,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.408135232049972e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,279.989990234375,279.4661560058594,282.38897705078125,280.7698059082031,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.408135232049972e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.9806823730469,279.45703125,282.38897705078125,280.7698059082031,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.177076284075156e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.9715881347656,279.4481201171875,282.38897705078125,280.7698059082031,290.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,5.954684456810355e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.9541320800781,279.4309997558594,282.38897705078125,280.7698059082031,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,5.532895011128858e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.9541320800781,279.4309997558594,282.38897705078125,280.7698059082031,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,5.532895011128858e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-7.675373466138613e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-8.082542881510113e-13,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-5.969740760752851e-13,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-8.082541255206854e-13,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-3.83400776404752e-12,290.9100646972656,294.1499938964844,279.9376525878906,279.41485595703125,282.38897705078125,280.7698059082031,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.475776741077019e-12,-2.863737124171606e-18,3.475779560002668e-12,7.302534228356694e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.141435030964203e-05,-0.0,-4.560109464673664e-24,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-7.675373466138613e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-8.082542881510113e-13,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-5.969740760752851e-13,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-8.082541255206854e-13,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-3.83400776404752e-12,290.9100646972656,294.1499938964844,279.9376525878906,279.41485595703125,282.38897705078125,280.7698059082031,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.475776741077019e-12,-2.863737124171606e-18,3.475779560002668e-12,7.302534228356694e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.141435030964203e-05,-0.0,-4.560109464673664e-24,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,279.9223022460937,279.3998107910156,282.38897705078125,280.7698059082031,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498196747715352e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,4.778006405103952e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,279.9223022460937,279.3998107910156,282.38897705078125,280.7698059082031,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498196747715352e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,4.778006405103952e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.9081420898437,279.3859558105469,282.38897705078125,280.7698059082031,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.66823251522052e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.440664633875713e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.9081420898437,279.3859558105469,282.38897705078125,280.7698059082031,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.66823251522052e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.440664633875713e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,279.90155029296875,279.3794860839844,282.38897705078125,280.7698059082031,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498196747715352e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,4.281934889149852e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.89532470703125,279.37335205078125,282.38897705078125,280.7698059082031,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.66823251522052e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.129690205445513e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.8838806152344,279.3621520996094,282.38897705078125,280.7698059082031,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.66823251522052e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.838631164398976e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.8838806152344,279.3621520996094,282.38897705078125,280.7698059082031,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.66823251522052e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.838631164398976e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,279.8739318847656,279.3523864746094,282.38897705078125,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.66823251522052e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.568250758689828e-05,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
