time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.05499267578125,279.3740539550781,282.38897705078125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.725432624283712e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.05499267578125,279.3740539550781,282.38897705078125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.725432624283712e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.07635498046875,279.3803405761719,282.38897705078125,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.18194905857672e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.07635498046875,279.3803405761719,282.38897705078125,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.18194905857672e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.0871887207031,279.3836669921875,282.38897705078125,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550898830413e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.923881301190704e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.0981140136719,279.3870849609375,282.38897705078125,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.679681064269971e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.1201171875,279.39434814453125,282.38897705078125,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.211479103512829e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.1201171875,279.39434814453125,282.38897705078125,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.211479103512829e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.1423034667969,279.402099609375,282.38897705078125,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,5.77565833737026e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.1423034667969,279.402099609375,282.38897705078125,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,5.77565833737026e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.1645202636719,279.4103698730469,282.38897705078125,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498180204103097e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,5.3701005526818335e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.1645202636719,279.4103698730469,282.38897705078125,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498180204103097e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,5.3701005526818335e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.18670654296875,279.419189453125,282.38897705078125,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,4.986881322111003e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.18670654296875,279.419189453125,282.38897705078125,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,4.986881322111003e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.19775390625,279.4237976074219,282.38897705078125,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.812612132809591e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2087707519531,279.4285583496094,282.38897705078125,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.644195087166736e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.23052978515625,279.4385070800781,282.38897705078125,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498180204103097e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,4.319816980569158e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.23052978515625,279.4385070800781,282.38897705078125,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498180204103097e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,4.319816980569158e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.251953125,279.4490661621094,282.38897705078125,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,4.010832526546437e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.251953125,279.4490661621094,282.38897705078125,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286643908103433e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,4.010832526546437e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.2729187011719,279.4602355957031,282.38897705078125,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7339784739742754e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.2729187011719,279.4602355957031,282.38897705078125,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550485240107e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7339784739742754e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2933044433594,279.4720458984375,282.38897705078125,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.4672348192543723e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.2933044433594,279.4720458984375,282.38897705078125,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.4672348192543723e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.3032531738281,279.4781799316406,282.38897705078125,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.347389338159701e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.3130187988281,279.4844970703125,282.38897705078125,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498182272054632e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,3.2312098028342007e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.3319396972656,279.4976501464844,282.38897705078125,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.364462354549236e-12,-1.6269114432736365e-18,3.3644638724322773e-12,-2.632699830709684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0072762911004247e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.3319396972656,279.4976501464844,282.38897705078125,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.364462354549236e-12,-1.6269114432736365e-18,3.3644638724322773e-12,-2.632699830709684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0072762911004247e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.3500061035156,279.511474609375,282.38897705078125,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.70955131242072e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.791016640912858e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.3500061035156,279.511474609375,282.38897705078125,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.70955131242072e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.791016640912858e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.36749267578125,279.52667236328125,282.38897705078125,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.5989859295805218e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.36749267578125,279.52667236328125,282.38897705078125,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.5989859295805218e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.38482666015625,279.5437316894531,282.38897705078125,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.41852285398636e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.38482666015625,279.5437316894531,282.38897705078125,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.41852285398636e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.3934631347656,279.552978515625,282.38897705078125,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.3324698759097373e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.4020690917969,279.5626220703125,282.38897705078125,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.249240651508444e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.4192199707031,279.5832214355469,282.38897705078125,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.0911163574055536e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.4192199707031,279.5832214355469,282.38897705078125,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.0911163574055536e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.43634033203125,279.6054382324219,282.38897705078125,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.942760945894406e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.43634033203125,279.6054382324219,282.38897705078125,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.942760945894406e-06,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
