time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027120,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.8463439941406,280.2766418457031,282.38897705078125,280.7698059082031,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.071290504725767e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.8711242675781,280.3102111816406,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.7818665532540763e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.8711242675781,280.3102111816406,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.7818665532540763e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.8837890625,280.3267822265625,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,3.64797102747616e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.8966369628906,280.3431701660156,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498182272054632e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,3.511343038553605e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.92291259765625,280.3754577636719,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.2574422448306e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,280.92291259765625,280.3754577636719,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.2574422448306e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.95001220703125,280.40692138671875,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,3.028362414170261e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.95001220703125,280.40692138671875,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,3.028362414170261e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.9840393066406,280.44439697265625,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498182272054632e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,2.762848509973992e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,280.9840393066406,280.44439697265625,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498182272054632e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,2.762848509973992e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.0306701660156,280.4941711425781,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.588647589618631e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.0306701660156,280.4941711425781,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.588647589618631e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.0584411621094,280.5234069824219,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.500522668924532e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,281.0890808105469,280.555419921875,282.38897705078125,280.7698059082031,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.0578642956348148e-12,-5.709550898830413e-18,-2.057858657783518e-12,2.678308312978328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3757354483677773e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.1584777832031,280.6272888183594,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.224989117394216e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.1584777832031,280.6272888183594,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,2.224989117394216e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,281.23809814453125,280.7089233398437,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,2.0847176074312301e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,281.23809814453125,280.7089233398437,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,2.0847176074312301e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.3271484375,280.7994384765625,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.934882050136367e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.3271484375,280.7994384765625,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.934882050136367e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.4248352050781,280.89801025390625,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.794155082279758e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.4248352050781,280.89801025390625,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.794155082279758e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.4766845703125,280.9500427246094,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.726068745711018e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.5303955078125,281.0037841796875,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.661398130181624e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.6430053710937,281.1158447265625,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.5370665096270386e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.6430053710937,281.1158447265625,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.5370665096270386e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.76190185546875,281.2333679199219,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.4350507626659237e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,281.76190185546875,281.2333679199219,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668230860859295e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.4350507626659237e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,281.8863220214844,281.35546875,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,1.3309856683463297e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,281.8863220214844,281.35546875,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,1.3309856683463297e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.01544189453125,281.48126220703125,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498180204103097e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,1.1952684531024718e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.01544189453125,281.48126220703125,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498180204103097e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,1.1952684531024718e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.0815124511719,281.5452880859375,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.165437950589876e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.1484680175781,281.6098937988281,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,1.132874913878368e-07,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.28466796875,281.7405090332031,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,1.0625114299500643e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.28466796875,281.7405090332031,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,1.0625114299500643e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.4232177734375,281.8721618652344,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498182272054632e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,9.850888460505305e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.558457731696025e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.69418087015319e-13,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.9899134965674361e-13,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.694180328052104e-13,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.4232177734375,281.8721618652344,282.38897705078125,280.7698059082031,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.976417819832104e-13,-3.0498182272054632e-18,5.976448177492932e-13,-1.6586724398484633e-12,0.0,0.0,0.0,0.0,60.0,9.850888460505305e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.5633239746094,282.0040283203125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,9.10854183189258e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
