time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029520,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.5633239746094,282.0040283203125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,9.10854183189258e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.7042236328125,282.1352233886719,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,8.4959928869921e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.7042236328125,282.1352233886719,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,8.4959928869921e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,282.7747497558594,282.2002868652344,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,8.149868335749488e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.8451538085937,282.26483154296875,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.837900284357603e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.9852600097656,282.3919982910156,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.270893576105665e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,282.9852600097656,282.3919982910156,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,7.270893576105665e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.1238098144531,282.5157775878906,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.783587025438464e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.1238098144531,282.5157775878906,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.783587025438464e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.260009765625,282.6353454589844,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.260009765625,282.6353454589844,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.3930358886719,282.74981689453125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,5.818081305619671e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.3930358886719,282.74981689453125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,5.818081305619671e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,283.4581604003906,282.8048400878906,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.364462354549236e-12,-1.6269116500687894e-18,3.3644638724322773e-12,-2.632699830709684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.665513214125895e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.52215576171875,282.8582458496094,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,5.212363163309419e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.6465759277344,282.95977783203125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.948215348576923e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.6465759277344,282.95977783203125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.948215348576923e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.7654724121094,283.05352783203125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.652187968190447e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.7654724121094,283.05352783203125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.652187968190447e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.8780822753906,283.1386108398437,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.319726087942399e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.8780822753906,283.1386108398437,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.319726087942399e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.983642578125,283.21417236328125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.0077583918218807e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,283.983642578125,283.21417236328125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,4.0077583918218807e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,-2.558457731696025e-13,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,-2.69418087015319e-13,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,-1.9899134965674361e-13,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,-2.694180328052104e-13,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,-1.2780025518757676e-12,290.9100646972656,294.1499938964844,284.03350830078125,283.2480773925781,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.089561685109935e-13,-4.286644321693739e-18,7.089604511095748e-13,1.704280922117108e-12,0.0,0.0,0.0,0.0,60.0,3.871130260790778e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,284.0813293457031,283.279296875,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.743610932360753e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,284.1703796386719,283.3331298828125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.4566916440326174e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0,290.9100646972656,294.1499938964844,284.1703796386719,283.3331298828125,282.38897705078125,280.7698059082031,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.532989752471019e-13,-3.668231274449601e-18,6.533026615344883e-13,2.2804232663992642e-14,0.0,0.0,0.0,0.0,60.0,3.4566916440326174e-08,-0.0,-0.0,0.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.050000000745058,3.9911941807080353e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.050000000745058,4.2029223851214326e-11,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.050000000745058,3.1042651088553086e-11,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.050000000745058,4.202921344287347e-11,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.0,0.050000000745058,1.9936839679157714e-10,290.9100646972656,291.1499938964844,284.25,283.3747863769531,282.38897705078125,280.7698059082031,290.395263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2470696404173215e-10,5.275774887522159e-16,4.247064366857956e-10,-9.725783511882467e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.092374284591642e-07,-0.0,-1.2330536629877199e-20,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.050000000745058,3.9911941807080353e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.050000000745058,4.2029223851214326e-11,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.050000000745058,3.1042651088553086e-11,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.050000000745058,4.202921344287347e-11,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.0,0.050000000745058,1.9936839679157714e-10,290.9100646972656,291.1499938964844,284.25,283.3747863769531,282.38897705078125,280.7698059082031,290.395263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2470696404173215e-10,5.275774887522159e-16,4.247064366857956e-10,-9.725783511882467e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.092374284591642e-07,-0.0,-1.2330536629877199e-20,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60772705078125,0.6341403126716614,0.050000000745058,0.0408408716320991,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078491210937,0.6341403126716614,0.050000000745058,0.0430074110627174,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6080627441406,0.6341403126716614,0.050000000745058,0.031765129417181,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077880859375,0.6341403126716614,0.050000000745058,0.0430074110627174,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078491210937,0.6341403126716614,0.050000000745058,0.2040086090564727,290.5484619140625,291.1499938964844,284.2872619628906,283.3920288085937,292.3717956542969,294.0841064453125,290.43963623046875,1.0,0.1097140461206436,0.0122713800519704,0.0122713800519704,1.0,1.0,-0.4354484677314758,9.375537501910004e-07,0.4354475140571594,-0.1328198462724685,0.0,0.0,0.0,10.175910949707031,60.0,382.03509521484375,-0.0,12.278898239135742,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158447265625,0.6313424706459045,0.050000000745058,0.0452361740171909,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.6313424706459045,0.050000000745058,0.0476358719170093,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.6313424706459045,0.050000000745058,0.0351836942136287,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158447265625,0.6313424706459045,0.050000000745058,0.0476358719170093,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.6313424706459045,0.050000000745058,0.225964069366455,290.635498046875,291.1499938964844,284.324462890625,283.40850830078125,293.6736755371094,297.4980773925781,290.8446044921875,1.0,0.1210938319563865,0.0245427601039409,0.0245427601039409,1.0,1.0,-0.4819970726966858,4.214096406940371e-06,0.4819928705692291,-0.1438861638307571,0.0,0.0,0.0,12.500340461730955,60.0,814.7410278320312,-0.0,16.68134307861328,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.0355294197797775,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3539733886719,291.1499938964844,284.3985595703125,283.43914794921875,293.6943359375,297.6412048339844,291.4870300292969,1.0,0.1406053006649017,0.0490855202078819,0.0490855202078819,1.0,1.0,-0.4867365956306457,5.021362449042499e-05,0.4866863787174225,-0.1449857205152511,0.0,0.0,0.0,20.01249885559082,60.0,804.0482788085938,-0.0,23.19177627563477,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.0355294197797775,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3539733886719,291.1499938964844,284.3985595703125,283.43914794921875,293.6943359375,297.6412048339844,291.4870300292969,1.0,0.1406053006649017,0.0490855202078819,0.0490855202078819,1.0,1.0,-0.4867365956306457,5.021362449042499e-05,0.4866863787174225,-0.1449857205152511,0.0,0.0,0.0,20.01249885559082,60.0,804.0482788085938,-0.0,23.19177627563477,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5492411255836487,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5492411255836487,0.050000000745058,0.0482484884560108,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5492411255836487,0.050000000745058,0.0356361679732799,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5492411255836487,0.050000000745058,0.0482484884560108,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5492411255836487,0.050000000745058,0.2288700491189956,291.6015930175781,291.1499938964844,284.4354858398437,283.453369140625,293.6944274902344,297.6228332519531,291.7159729003906,1.0,0.1490138173103332,0.0613569021224975,0.0613569021224975,1.0,1.0,-0.4881990849971771,0.0001477144978707,0.4880513548851013,-0.1452507823705673,0.0,0.0,0.0,23.679887771606445,60.0,730.0865478515625,-0.0,26.346336364746094,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7997131347656,0.5324380993843079,0.050000000745058,0.0459493994712829,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7997131347656,0.5324380993843079,0.050000000745058,0.0483869314193725,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7997131347656,0.5324380993843079,0.050000000745058,0.0357384234666824,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7997131347656,0.5324380993843079,0.050000000745058,0.0483869314193725,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7997131347656,0.5324380993843079,0.050000000745058,0.2295267581939697,291.8209228515625,291.1499938964844,284.47235107421875,283.46685791015625,293.6937866210937,297.6075134277344,291.9252624511719,1.0,0.1565810590982437,0.2490855157375335,0.2490855157375335,0.9955180287361144,1.0,-0.4896001815795898,0.0334017798304557,0.4561984241008758,-0.1124987453222274,0.0,0.0,0.0,27.19959259033203,60.0,657.9287719726562,-0.0,29.38002586364746,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0461895242333412,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0359251834452152,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0486397929489612,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.2307262271642685,292.2050476074219,291.1499938964844,284.5458679199219,283.4918212890625,292.9583740234375,297.5853881835937,292.28399658203125,1.0,0.1694022864103317,0.624542772769928,0.624542772769928,0.9865540266036988,1.0,-0.492158979177475,0.1867701113224029,0.305388867855072,0.0395582392811775,0.0,0.0,0.0,33.64044570922852,60.0,436.6781921386719,-0.0,34.946659088134766,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0461895242333412,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0359251834452152,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.0486397929489612,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876220703125,0.5095362663269043,0.050000000745058,0.2307262271642685,292.2050476074219,291.1499938964844,284.5458679199219,283.4918212890625,292.9583740234375,297.5853881835937,292.28399658203125,1.0,0.1694022864103317,0.624542772769928,0.624542772769928,0.9865540266036988,1.0,-0.492158979177475,0.1867701113224029,0.305388867855072,0.0395582392811775,0.0,0.0,0.0,33.64044570922852,60.0,436.6781921386719,-0.0,34.946659088134766,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0463935025036335,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0488545931875705,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0360838361084461,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0488545931875705,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.2317451536655426,292.26190185546875,291.1499938964844,284.6190795898437,283.5141906738281,291.9283752441406,297.5711364746094,292.2317810058594,1.0,0.1795578598976135,1.0,1.0,0.977590024471283,1.0,-0.4943324327468872,0.2161072194576263,0.2782252132892608,0.0682115256786346,0.0,0.0,0.0,39.0985221862793,60.0,-41.48461151123047,-0.0,39.741458892822266,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0463935025036335,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0488545931875705,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0360838361084461,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.0488545931875705,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.4954343736171722,0.050000000745058,0.2317451536655426,292.26190185546875,291.1499938964844,284.6190795898437,283.5141906738281,291.9283752441406,297.5711364746094,292.2317810058594,1.0,0.1795578598976135,1.0,1.0,0.977590024471283,1.0,-0.4943324327468872,0.2161072194576263,0.2782252132892608,0.0682115256786346,0.0,0.0,0.0,39.0985221862793,60.0,-41.48461151123047,-0.0,39.741458892822266,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
