time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0465621948242187,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0490322336554527,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0362150408327579,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0490322336554527,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.2325878143310547,292.1842346191406,290.6499938964844,284.6921081542969,283.5340881347656,291.912353515625,297.5599670410156,292.1756591796875,1.0,0.1875162571668625,1.0,1.0,0.9333589673042296,1.0,-0.4961300194263458,0.2178567945957183,0.2782732248306274,0.0694618001580238,0.0,0.0,0.0,43.60906600952149,48.0,-90.2260971069336,-0.0,43.74231719970703,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0465621948242187,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0490322336554527,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0362150408327579,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.0490322336554527,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864929199219,0.4857637882232666,0.050000000745058,0.2325878143310547,292.1842346191406,290.6499938964844,284.6921081542969,283.5340881347656,291.912353515625,297.5599670410156,292.1756591796875,1.0,0.1875162571668625,1.0,1.0,0.9333589673042296,1.0,-0.4961300194263458,0.2178567945957183,0.2782732248306274,0.0694618001580238,0.0,0.0,0.0,43.60906600952149,48.0,-90.2260971069336,-0.0,43.74231719970703,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0490765869617462,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.2327982038259506,292.1532592773437,290.1499938964844,284.764892578125,283.5517272949219,291.9093017578125,297.5511474609375,292.1452331542969,1.0,0.1889605373144149,1.0,1.0,0.8891279697418213,1.0,-0.4965791404247284,0.2192707806825637,0.2773083448410034,0.0706772282719612,0.0,0.0,0.0,44.73472213745117,36.0,-84.38115692138672,-0.0,44.745361328125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0490765869617462,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547546386719,0.4834789335727691,0.050000000745058,0.2327982038259506,292.1532592773437,290.1499938964844,284.764892578125,283.5517272949219,291.9093017578125,297.5511474609375,292.1452331542969,1.0,0.1889605373144149,1.0,1.0,0.8891279697418213,1.0,-0.4965791404247284,0.2192707806825637,0.2773083448410034,0.0706772282719612,0.0,0.0,0.0,44.73472213745117,36.0,-84.38115692138672,-0.0,44.745361328125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4846930205821991,0.050000000745058,0.0465818755328655,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4846930205821991,0.050000000745058,0.049052957445383,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1364440917969,290.1499938964844,284.8012390136719,283.55975341796875,291.9037170410156,297.5475158691406,292.12762451171875,1.0,0.1877671033143997,1.0,1.0,0.8670124411582947,1.0,-0.4963401257991791,0.2199589610099792,0.2763811647891998,0.0713641792535781,0.0,0.0,0.0,44.13421630859375,36.0,-80.35245513916016,-0.0,44.2103157043457,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939420700073,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939420700073,0.050000000745058,0.0490047819912433,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939420700073,0.050000000745058,0.0361947640776634,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939420700073,0.050000000745058,0.0490047819912433,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939420700073,0.050000000745058,0.2324575930833816,292.1180725097656,289.6499938964844,284.8375244140625,283.5672607421875,291.8824462890625,297.5442810058594,292.1083679199219,1.0,0.1854884028434753,1.0,1.0,0.8304983377456665,1.0,-0.4958527088165283,0.2213431149721145,0.2745095789432525,0.0727939903736114,0.0,0.0,0.0,42.91040802001953,25.0,-78.4488296508789,-0.0,43.121429443359375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.0488565191626548,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.0360852591693401,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.0488565191626548,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.2317543029785156,292.0724182128906,289.1499938964844,284.9100036621094,283.5808410644531,291.7879333496094,297.5390014648437,292.0585632324219,1.0,0.1785259693861007,1.0,1.0,0.7574700713157654,1.0,-0.4943526089191437,0.2258535027503967,0.2684991061687469,0.0774820446968078,0.0,0.0,0.0,39.14453125,25.0,-88.09381103515625,-0.0,39.783721923828125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.0488565191626548,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.0360852591693401,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.0488565191626548,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0749206542969,0.495322436094284,0.050000000745058,0.2317543029785156,292.0724182128906,289.1499938964844,284.9100036621094,283.5808410644531,291.7879333496094,297.5390014648437,292.0585632324219,1.0,0.1785259693861007,1.0,1.0,0.7574700713157654,1.0,-0.4943526089191437,0.2258535027503967,0.2684991061687469,0.0774820446968078,0.0,0.0,0.0,39.14453125,25.0,-88.09381103515625,-0.0,39.783721923828125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369567871094,0.5000811219215393,0.050000000745058,0.046320479363203,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369567871094,0.5000811219215393,0.050000000745058,0.0487776957452297,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369567871094,0.5000811219215393,0.050000000745058,0.0360270403325557,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369567871094,0.5000811219215393,0.050000000745058,0.0487776957452297,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369567871094,0.5000811219215393,0.050000000745058,0.2313803881406784,292.0337829589844,289.1499938964844,284.9554138183594,283.58843994140625,291.68121337890625,297.5363464355469,292.0158996582031,1.0,0.1750101447105407,1.0,1.0,0.7116641402244568,1.0,-0.4935548305511474,0.2307741641998291,0.2627806663513183,0.0824473947286605,0.0,0.0,0.0,37.14231491088867,25.0,-104.87104034423828,-0.0,38.017520904541016,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0091552734375,0.5026330947875977,0.050000000745058,0.0462828539311885,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0091552734375,0.5026330947875977,0.050000000745058,0.0487380735576152,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0091552734375,0.5026330947875977,0.050000000745058,0.035997774451971,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0091552734375,0.5026330947875977,0.050000000745058,0.0487380735576152,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0091552734375,0.5026330947875977,0.050000000745058,0.2311924397945404,292.0054016113281,288.6499938964844,284.9823608398437,283.5926208496094,291.59185791015625,297.534912109375,291.9841613769531,1.0,0.173141062259674,1.0,1.0,0.684441864490509,1.0,-0.4931538701057434,0.2348358035087585,0.2583180665969848,0.0865064337849617,0.0,0.0,0.0,36.13591384887695,25.0,-120.5398178100586,-0.0,37.1320915222168,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0461976863443851,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0486483871936798,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0359315313398838,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0486483871936798,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.2307669967412948,291.88525390625,288.1499938964844,285.0546264648437,283.6028137207031,290.8429260253906,297.531494140625,291.8350830078125,1.0,0.1688417941331863,1.0,1.0,0.5620864629745483,1.0,-0.4922462701797485,0.2692756950855255,0.2229706048965454,0.1207708939909935,0.0,0.0,0.0,33.86066818237305,25.0,-263.7849426269531,-0.0,35.139381408691406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0461976863443851,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0486483871936798,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0359315313398838,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.0486483871936798,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89306640625,0.5088958740234375,0.050000000745058,0.2307669967412948,291.88525390625,288.1499938964844,285.0546264648437,283.6028137207031,290.8429260253906,297.531494140625,291.8350830078125,1.0,0.1688417941331863,1.0,1.0,0.5620864629745483,1.0,-0.4922462701797485,0.2692756950855255,0.2229706048965454,0.1207708939909935,0.0,0.0,0.0,33.86066818237305,25.0,-263.7849426269531,-0.0,35.139381408691406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0461308285593986,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0485779866576194,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0358795337378978,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0485779866576194,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.2304330468177795,291.57183837890625,287.6499938964844,285.1268615722656,283.611572265625,289.2758178710937,297.5275573730469,291.4517822265625,1.0,0.1654061079025268,1.0,1.0,0.43973109126091,1.0,-0.491533875465393,0.3357023596763611,0.1558315157890319,0.1868052333593368,0.0,0.0,0.0,32.07933044433594,25.0,-612.2723388671875,-0.0,33.590660095214844,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0461308285593986,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0485779866576194,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0358795337378978,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.0485779866576194,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.5143723487854004,0.050000000745058,0.2304330468177795,291.57183837890625,287.6499938964844,285.1268615722656,283.611572265625,289.2758178710937,297.5275573730469,291.4517822265625,1.0,0.1654061079025268,1.0,1.0,0.43973109126091,1.0,-0.491533875465393,0.3357023596763611,0.1558315157890319,0.1868052333593368,0.0,0.0,0.0,32.07933044433594,25.0,-612.2723388671875,-0.0,33.590660095214844,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5168310403823853,0.050000000745058,0.0461028702557086,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5168310403823853,0.050000000745058,0.0485485456883907,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5168310403823853,0.050000000745058,0.0358577892184257,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5168310403823853,0.050000000745058,0.0485485456883907,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5168310403823853,0.050000000745058,0.2302933931350708,291.3007202148437,287.6499938964844,285.1629638671875,283.615478515625,288.3139038085937,297.52471923828125,291.13934326171875,1.0,0.163953810930252,1.0,1.0,0.3785533905029297,1.0,-0.4912359714508056,0.3747950792312622,0.1164408773183822,0.2256533205509185,0.0,0.0,0.0,31.335826873779297,25.0,-831.625732421875,-0.0,32.94762420654297,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.5191134214401245,0.050000000745058,0.0460779555141925,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.5191134214401245,0.050000000745058,0.0485223084688186,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.5191134214401245,0.050000000745058,0.0358384102582931,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.5191134214401245,0.050000000745058,0.0485223084688186,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.5191134214401245,0.050000000745058,0.2301689386367797,290.9501342773437,287.1499938964844,285.19903564453125,283.6190795898437,287.3134460449219,297.5209045410156,290.7511291503906,1.0,0.1626521497964859,1.0,1.0,0.3074339032173157,1.0,-0.4909704923629761,0.4153703153133392,0.0756001845002174,0.2659655809402466,0.0,0.0,0.0,30.674047470092773,25.0,-1048.556640625,-0.0,32.37712097167969,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.046036273241043,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.0484784096479415,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.0358059890568256,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.0484784096479415,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.2299607098102569,290.0661926269531,286.6499938964844,285.271240234375,283.6255187988281,285.984130859375,297.509521484375,289.8308410644531,1.0,0.1604365855455398,1.0,1.0,0.1651949882507324,1.0,-0.4905263781547546,0.4656068682670593,0.0249195024371147,0.3158064782619476,0.0,0.0,0.0,29.564266204833984,25.0,-1300.8175048828125,-0.0,31.419097900390625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.046036273241043,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.0484784096479415,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.0358059890568256,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.0484784096479415,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.5231373310089111,0.050000000745058,0.2299607098102569,290.0661926269531,286.6499938964844,285.271240234375,283.6255187988281,285.984130859375,297.509521484375,289.8308410644531,1.0,0.1604365855455398,1.0,1.0,0.1651949882507324,1.0,-0.4905263781547546,0.4656068682670593,0.0249195024371147,0.3158064782619476,0.0,0.0,0.0,29.564266204833984,25.0,-1300.8175048828125,-0.0,31.419097900390625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.525341808795929,0.1332699060440063,0.0460145510733127,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.525341808795929,0.050000000745058,0.0484555400907993,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.525560736656189,0.1234917789697647,0.0358263850212097,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.525341808795929,0.050000000745058,0.0484555400907993,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302429199219,0.525341808795929,0.050000000745058,0.2298522144556045,289.4852600097656,286.6499938964844,285.3165283203125,283.6290588378906,285.3901672363281,297.4997253417969,289.2547302246094,1.0,0.1592716425657272,1.0,1.0,0.0759775564074516,1.0,-0.490337073802948,0.4894472360610962,0.0008898372761905,0.3394123017787933,0.0,0.0,0.0,28.98583984375,25.0,-1331.885009765625,-0.0,30.92415237426757,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697326660156,0.7383555769920349,0.1326344907283783,0.1047706380486488,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.5519773960113525,0.050000000745058,0.0482281781733036,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0755920410156,0.7236385941505432,0.1229813620448112,0.0763488113880157,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.5519773960113525,0.050000000745058,0.0482281781733036,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.5519773960113525,0.050000000745058,0.2287736982107162,289.0867004394531,286.1499938964844,285.34344482421875,283.63104248046875,285.34002685546875,297.4931335449219,288.833251953125,1.0,0.160180926322937,1.0,1.0,0.0229560639709234,1.0,-0.6076003313064575,0.6075893044471741,1.10094870251487e-05,0.4312704503536224,0.0,0.0,0.0,24.166025161743164,45.0,-1430.881103515625,-0.0,37.80016708374024,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.7457572221755981,0.1238978132605552,0.1143171265721321,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1677551269531,0.5398685336112976,0.050000000745058,0.0483214929699897,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811462402344,0.7307277917861938,0.1162712275981903,0.0832840651273727,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1677551269531,0.5398685336112976,0.050000000745058,0.0483214929699897,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1677551269531,0.5398685336112976,0.050000000745058,0.2292163670063018,288.0979309082031,286.1499938964844,285.4078674316406,283.6353454589844,285.4014892578125,297.472900390625,287.9385681152344,1.0,0.1679132878780365,1.0,1.0,0.014772955328226,1.0,-0.6281809210777283,0.628178060054779,2.894614226534032e-06,0.4481315910816192,0.0,0.0,0.0,26.71638870239257,45.0,-1247.793701171875,-0.0,42.713157653808594,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99072265625,0.7405112981796265,0.1230431720614433,0.1134857088327407,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07489013671875,0.5366328954696655,0.050000000745058,0.04834895581007,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942932128906,0.7259223461151123,0.1155504807829856,0.0827663317322731,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07489013671875,0.5366328954696655,0.050000000745058,0.04834895581007,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.07489013671875,0.5366328954696655,0.050000000745058,0.2293466329574585,288.00982666015625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4700927734375,287.85906982421875,1.0,0.1691749691963195,1.0,1.0,0.0137736378237605,1.0,-0.626784086227417,0.6267815232276917,2.5714937237353297e-06,0.4469839930534363,0.0,0.0,0.0,27.39916610717773,33.0,-1206.543701171875,-0.0,43.283470153808594,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7243447303771973,0.1190475448966026,0.1093613356351852,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224060058594,0.5294552445411682,0.050000000745058,0.0484143830835819,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638122558594,0.7103927731513977,0.1121128946542739,0.0800771862268447,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224060058594,0.5294552445411682,0.050000000745058,0.0484143830835819,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224060058594,0.5294552445411682,0.050000000745058,0.2296569794416427,287.57489013671875,286.1499938964844,285.46142578125,283.6386108398437,285.4549255371094,297.45343017578125,287.45489501953125,1.0,0.170888289809227,1.0,1.0,0.0079739298671484,1.0,-0.6191360950469971,0.6191348433494568,1.277241835850873e-06,0.4407202005386352,0.0,0.0,0.0,28.98723602294922,33.0,-981.92138671875,-0.0,44.091529846191406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3497619628906,0.7195802330970764,0.117447592318058,0.107603833079338,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.5284539461135864,0.050000000745058,0.0484240651130676,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521423339844,0.7054452300071716,0.1106495186686515,0.0788743048906326,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.5284539461135864,0.050000000745058,0.0484240651130676,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.5284539461135864,0.050000000745058,0.2297029197216034,287.3616638183594,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44342041015625,287.2538146972656,1.0,0.1708491742610931,1.0,1.0,0.0045912126079201,1.0,-0.6156612634658813,0.6156603693962097,8.417889603151707e-07,0.4378736317157745,0.0,0.0,0.0,29.201414108276367,25.0,-867.4820556640625,-0.0,43.9178352355957,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08282470703125,0.7717213034629822,0.1160800084471702,0.1055708080530166,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.5809229612350464,0.050000000745058,0.0480463840067386,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.7566173076629639,0.1092633977532386,0.0773637443780899,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346740722656,0.5809229612350464,0.050000000745058,0.0480463840067386,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11334228515625,0.6884136199951172,0.1098955124616622,0.3725142180919647,287.0865478515625,286.25,285.5243225097656,283.64215087890625,285.5187072753906,297.4272766113281,286.9766845703125,1.0,0.1726710498332977,1.0,1.0,0.0,1.0,-0.7816913723945618,0.7816907167434692,6.596184221052681e-07,0.569568932056427,0.0,0.0,0.0,21.15936088562012,25.0,-795.438720703125,-0.0,55.41613006591797,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.8503592014312744,0.1149509698152542,0.1042646765708923,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.6449697613716125,0.050000000745058,0.0477611571550369,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.8339874148368835,0.1079144477844238,0.0762652307748794,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.6449697613716125,0.050000000745058,0.0477611571550369,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.8291652798652649,0.1059018149971962,0.4807621240615845,286.70245361328125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3731994628906,286.6192932128906,1.0,0.1756217777729034,1.0,1.0,0.0,1.0,-0.9082393050193788,0.9082385301589966,7.945408810883237e-07,0.6750199794769287,0.0,0.0,0.0,15.339720726013184,25.0,-766.5316772460938,-0.0,66.44649505615234,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.7910106182098389,0.1130604445934295,0.1025066748261451,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.6034440398216248,0.050000000745058,0.047931682318449,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.7722888588905334,0.1049970537424087,0.0743190497159957,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.6034440398216248,0.050000000745058,0.047931682318449,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.7585234045982361,0.0984173342585563,0.4522010684013366,286.3118896484375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698974609375,286.2752380371094,1.0,0.1784496456384658,1.0,1.0,0.0,1.0,-0.8699355125427246,0.8699347972869873,7.444856464644545e-07,0.6436551809310913,0.0,0.0,0.0,19.2290096282959,25.0,-475.6656494140625,-0.0,66.02304077148438,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.7910106182098389,0.1130604445934295,0.1025066748261451,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.6034440398216248,0.050000000745058,0.047931682318449,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.7722888588905334,0.1049970537424087,0.0743190497159957,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.6034440398216248,0.050000000745058,0.047931682318449,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.7585234045982361,0.0984173342585563,0.4522010684013366,286.3118896484375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698974609375,286.2752380371094,1.0,0.1784496456384658,1.0,1.0,0.0,1.0,-0.8699355125427246,0.8699347972869873,7.444856464644545e-07,0.6436551809310913,0.0,0.0,0.0,19.2290096282959,25.0,-475.6656494140625,-0.0,66.02304077148438,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.7706976532936096,0.1126321107149124,0.1020094230771064,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978454589844,0.587725043296814,0.050000000745058,0.0480092130601406,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.7510954141616821,0.1037167012691497,0.0733699575066566,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978454589844,0.587725043296814,0.050000000745058,0.0480092130601406,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.7334426641464233,0.0952993705868721,0.4368394017219543,286.1768798828125,286.45001220703125,285.6766052246094,283.6501770019531,285.6718139648437,297.2281494140625,286.1492004394531,1.0,0.1794376671314239,1.0,1.0,0.0,1.0,-0.8499454855918884,0.8499447703361511,7.190549808910873e-07,0.6271348595619202,0.0,0.0,0.0,20.97032356262207,25.0,-346.5889587402344,-0.0,65.35885620117188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7618659734725952,0.1125384643673896,0.1018775850534439,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.5802720189094543,0.050000000745058,0.0480492301285266,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.108642578125,0.7415785789489746,0.1030392274260521,0.0728611871600151,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.5802720189094543,0.050000000745058,0.0480492301285266,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7216242551803589,0.093606136739254,0.428507924079895,286.1064453125,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2060852050781,286.0838623046875,1.0,0.1799206286668777,1.0,1.0,0.0,1.0,-0.8392719626426697,0.8392712473869324,7.056776780700602e-07,0.618288516998291,0.0,0.0,0.0,21.86651039123535,25.0,-277.1940002441406,-0.0,64.9554672241211,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7498071193695068,0.1127438172698021,0.1019834578037262,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.5689759850502014,0.050000000745058,0.0481147393584251,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7274581789970398,0.1018691435456276,0.0719900727272033,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.5689759850502014,0.050000000745058,0.0481147393584251,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7013610601425171,0.0906295701861381,0.4139057099819183,285.993896484375,286.54998779296875,285.77410888671875,283.6555480957031,285.7691345214844,297.16912841796875,285.9808654785156,1.0,0.1806316375732422,1.0,1.0,0.0,1.0,-0.8209832310676575,0.8209825158119202,6.830659344814194e-07,0.6030697226524353,0.0,0.0,0.0,23.326494216918945,25.0,-156.74130249023438,-0.0,64.15876770019531,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.7492494583129883,0.1127778738737106,0.1020090952515602,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.568394124507904,0.050000000745058,0.0481182932853698,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.72672438621521,0.1018022298812866,0.0719402804970741,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.568394124507904,0.050000000745058,0.0481182932853698,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.700214147567749,0.0904567316174507,0.4130602180957794,285.9881286621094,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9756774902344,1.0,0.1806654632091522,1.0,1.0,0.0,1.0,-0.8199478983879089,0.8199471831321716,6.817969619987707e-07,0.6022050380706787,0.0,0.0,0.0,23.405256271362305,25.0,-149.83070373535156,-0.0,64.10835266113281,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.7439180612564087,0.1135318502783775,0.1026157587766647,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5619837045669556,0.050000000745058,0.0481587350368499,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7184197902679443,0.1010056212544441,0.0713437125086784,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5619837045669556,0.050000000745058,0.0481587350368499,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.6869357228279114,0.0883351415395736,0.4027101397514343,285.9299011230469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9247741699219,1.0,0.1809894442558288,1.0,1.0,0.0,1.0,-0.8076332807540894,0.8076326251029968,6.667887646472082e-07,0.5918849110603333,0.0,0.0,0.0,24.29651641845703,25.0,-66.29215240478516,-0.0,63.44779586791992,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.7439180612564087,0.1135318502783775,0.1026157587766647,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5619837045669556,0.050000000745058,0.0481587350368499,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7184197902679443,0.1010056212544441,0.0713437125086784,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5619837045669556,0.050000000745058,0.0481587350368499,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.6869357228279114,0.0883351415395736,0.4027101397514343,285.9299011230469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9247741699219,1.0,0.1809894442558288,1.0,1.0,0.0,1.0,-0.8076332807540894,0.8076326251029968,6.667887646472082e-07,0.5918849110603333,0.0,0.0,0.0,24.29651641845703,25.0,-66.29215240478516,-0.0,63.44779586791992,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
