time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033900,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.7428446412086487,0.1140649914741516,0.1030617207288742,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.5599774718284607,0.050000000745058,0.0481719151139259,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.7156819701194763,0.1007292345166206,0.0711333751678466,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.5599774718284607,0.050000000745058,0.0481719151139259,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.682392954826355,0.0875344648957252,0.3988212347030639,285.9173278808594,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1353759765625,285.9150695800781,1.0,0.181054338812828,1.0,1.0,0.0,1.0,-0.8032799959182739,0.8032793402671814,6.615214829253091e-07,0.5882224440574646,0.0,0.0,0.0,24.58346176147461,25.0,-35.76176452636719,-0.0,63.17694854736328,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.74250727891922,0.1146867796778678,0.103589229285717,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.5585077404975891,0.050000000745058,0.0481817387044429,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7136105895042419,0.1005181521177291,0.0709701180458068,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.5585077404975891,0.050000000745058,0.0481817387044429,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.6788216233253479,0.0868608951568603,0.3955586552619934,285.91339111328125,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292419433594,285.9134521484375,1.0,0.1810771226882934,1.0,1.0,0.0,1.0,-0.7998246550559998,0.7998239994049072,6.573573614332417e-07,0.5853147506713867,0.0,0.0,0.0,24.79524612426757,25.0,-10.79845142364502,-0.0,62.9409294128418,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.7434465885162354,0.1161564365029335,0.1048535257577896,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.5566927194595337,0.050000000745058,0.0481940768659114,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.7109647393226624,0.1002548187971115,0.0707587003707885,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.5566927194595337,0.050000000745058,0.0481940768659114,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.6737636923789978,0.0858003497123718,0.390439361333847,285.9255676269531,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12109375,285.9292907714844,1.0,0.1810428649187088,1.0,1.0,0.0,1.0,-0.7949731349945068,0.7949724793434143,6.515462587231013e-07,0.5812498331069946,0.0,0.0,0.0,25.056182861328125,25.0,26.471290588378903,-0.0,62.56160354614258,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.7434465885162354,0.1161564365029335,0.1048535257577896,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.5566927194595337,0.050000000745058,0.0481940768659114,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.7109647393226624,0.1002548187971115,0.0707587003707885,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.5566927194595337,0.050000000745058,0.0481940768659114,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.6737636923789978,0.0858003497123718,0.390439361333847,285.9255676269531,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12109375,285.9292907714844,1.0,0.1810428649187088,1.0,1.0,0.0,1.0,-0.7949731349945068,0.7949724793434143,6.515462587231013e-07,0.5812498331069946,0.0,0.0,0.0,25.056182861328125,25.0,26.471290588378903,-0.0,62.56160354614258,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.745900571346283,0.1178746372461319,0.1063488572835922,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.5558615326881409,0.050000000745058,0.0481998100876808,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.7097464799880981,0.1001560986042022,0.0706671401858329,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.5558615326881409,0.050000000745058,0.0481998100876808,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.6705831289291382,0.0850145742297172,0.3866601586341858,285.95758056640625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11676025390625,285.9638366699219,1.0,0.1809549927711486,1.0,1.0,0.0,1.0,-0.7921355962753296,0.7921349406242371,6.481886316578311e-07,0.5789210200309753,0.0,0.0,0.0,25.171899795532227,25.0,51.63847351074219,-0.0,62.290992736816406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.745900571346283,0.1178746372461319,0.1063488572835922,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.5558615326881409,0.050000000745058,0.0481998100876808,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.7097464799880981,0.1001560986042022,0.0706671401858329,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.5558615326881409,0.050000000745058,0.0481998100876808,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.6705831289291382,0.0850145742297172,0.3866601586341858,285.95758056640625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11676025390625,285.9638366699219,1.0,0.1809549927711486,1.0,1.0,0.0,1.0,-0.7921355962753296,0.7921349406242371,6.481886316578311e-07,0.5789210200309753,0.0,0.0,0.0,25.171899795532227,25.0,51.63847351074219,-0.0,62.290992736816406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7493782639503479,0.1197922229766845,0.1080295369029045,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.5556247234344482,0.050000000745058,0.0482014566659927,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.709477961063385,0.1001792550086975,0.0706645920872688,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.5556247234344482,0.050000000745058,0.0482014566659927,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.6685882806777954,0.0844173058867454,0.3837930560111999,286.0032958984375,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148986816406,286.01129150390625,1.0,0.1808551400899887,1.0,1.0,0.0,1.0,-0.790712296962738,0.7907116413116455,6.465527917498548e-07,0.577832043170929,0.0,0.0,0.0,25.199827194213867,25.0,68.73033142089844,-0.0,62.11515426635742,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7493782639503479,0.1197922229766845,0.1080295369029045,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.5556247234344482,0.050000000745058,0.0482014566659927,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.709477961063385,0.1001792550086975,0.0706645920872688,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.5556247234344482,0.050000000745058,0.0482014566659927,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.6685882806777954,0.0844173058867454,0.3837930560111999,286.0032958984375,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148986816406,286.01129150390625,1.0,0.1808551400899887,1.0,1.0,0.0,1.0,-0.790712296962738,0.7907116413116455,6.465527917498548e-07,0.577832043170929,0.0,0.0,0.0,25.199827194213867,25.0,68.73033142089844,-0.0,62.11515426635742,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.753585159778595,0.1218751966953277,0.1098634153604507,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.5557528138160706,0.050000000745058,0.0482005700469017,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.709843099117279,0.1002949476242065,0.0707295536994934,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.5557528138160706,0.050000000745058,0.0482005700469017,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.6673688292503357,0.0839549601078033,0.3815734386444092,286.0585021972656,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146240234375,286.06768798828125,1.0,0.1807682961225509,1.0,1.0,0.0,1.0,-0.7903249263763428,0.7903242707252502,6.461800694523845e-07,0.5776634812355042,0.0,0.0,0.0,25.17529487609864,25.0,80.39972686767578,-0.0,62.02418899536133,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.753585159778595,0.1218751966953277,0.1098634153604507,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.5557528138160706,0.050000000745058,0.0482005700469017,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.709843099117279,0.1002949476242065,0.0707295536994934,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.5557528138160706,0.050000000745058,0.0482005700469017,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.6673688292503357,0.0839549601078033,0.3815734386444092,286.0585021972656,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146240234375,286.06768798828125,1.0,0.1807682961225509,1.0,1.0,0.0,1.0,-0.7903249263763428,0.7903242707252502,6.461800694523845e-07,0.5776634812355042,0.0,0.0,0.0,25.17529487609864,25.0,80.39972686767578,-0.0,62.02418899536133,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.7559005618095398,0.1229707822203636,0.1108302399516105,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.5559073686599731,0.050000000745058,0.048199500888586,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7101939916610718,0.100380815565586,0.0707824230194091,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.5559073686599731,0.050000000745058,0.048199500888586,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.6669663786888123,0.0837629809975624,0.3806502521038055,286.08868408203125,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1148986816406,286.0983581542969,1.0,0.1807345449924469,1.0,1.0,0.0,1.0,-0.7904381155967712,0.7904374599456787,6.463684485424892e-07,0.5778536796569824,0.0,0.0,0.0,25.150617599487305,25.0,84.78995513916016,-0.0,62.007957458496094,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7583338618278503,0.1240992322564125,0.1118272840976715,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.5561051964759827,0.050000000745058,0.0481981374323368,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7106301784515381,0.1004827246069908,0.0708469077944755,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.5561051964759827,0.050000000745058,0.0481981374323368,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.6666709780693054,0.0835927203297615,0.379830002784729,286.1202697753906,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1153869628906,286.1302795410156,1.0,0.1807088851928711,1.0,1.0,0.0,1.0,-0.7907243371009827,0.7907236814498901,6.467681714639184e-07,0.5781986117362976,0.0,0.0,0.0,25.1203556060791,25.0,88.45133209228516,-0.0,62.010101318359375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.7635042667388916,0.1264481395483017,0.1139056235551834,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5565962791442871,0.050000000745058,0.0481947548687458,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7117025852203369,0.1007291451096534,0.071006640791893,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5565962791442871,0.050000000745058,0.0481947548687458,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.6663384437561035,0.0833082869648933,0.3784536123275757,286.1866149902344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1972351074219,1.0,0.1806850880384445,1.0,1.0,0.0,1.0,-0.7917502522468567,0.7917495965957642,6.481211585196434e-07,0.5792915225028992,0.0,0.0,0.0,25.04850578308105,25.0,94.08878326416016,-0.0,62.067039489746094,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.7635042667388916,0.1264481395483017,0.1139056235551834,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5565962791442871,0.050000000745058,0.0481947548687458,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7117025852203369,0.1007291451096534,0.071006640791893,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5565962791442871,0.050000000745058,0.0481947548687458,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.6663384437561035,0.0833082869648933,0.3784536123275757,286.1866149902344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1972351074219,1.0,0.1806850880384445,1.0,1.0,0.0,1.0,-0.7917502522468567,0.7917495965957642,6.481211585196434e-07,0.5792915225028992,0.0,0.0,0.0,25.04850578308105,25.0,94.08878326416016,-0.0,62.067039489746094,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.7690140008926392,0.1289102286100387,0.116087220609188,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.5571736693382263,0.050000000745058,0.0481907986104488,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7129730582237244,0.101025141775608,0.0712019726634025,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.5571736693382263,0.050000000745058,0.0481907986104488,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.6662732362747192,0.0830867961049079,0.3773716986179352,286.2562255859375,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187438964844,286.2672424316406,1.0,0.180700734257698,1.0,1.0,0.0,1.0,-0.7932949066162109,0.7932942509651184,6.501053348983987e-07,0.5808382630348206,0.0,0.0,0.0,24.96786880493164,25.0,98.12081909179688,-0.0,62.18998718261719,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.7690140008926392,0.1289102286100387,0.116087220609188,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.5571736693382263,0.050000000745058,0.0481907986104488,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7129730582237244,0.101025141775608,0.0712019726634025,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.5571736693382263,0.050000000745058,0.0481907986104488,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.6662732362747192,0.0830867961049079,0.3773716986179352,286.2562255859375,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187438964844,286.2672424316406,1.0,0.180700734257698,1.0,1.0,0.0,1.0,-0.7932949066162109,0.7932942509651184,6.501053348983987e-07,0.5808382630348206,0.0,0.0,0.0,24.96786880493164,25.0,98.12081909179688,-0.0,62.18998718261719,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287658691406,0.774806797504425,0.1314779222011566,0.1183647811412811,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.557807445526123,0.050000000745058,0.0481864847242832,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.7143898606300354,0.1013650596141815,0.0714286118745803,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.557807445526123,0.050000000745058,0.0481864847242832,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.666416585445404,0.0829186290502548,0.3765373229980469,286.3282775878906,287.6499938964844,286.5265197753906,283.7543029785156,286.5218200683594,297.1209411621094,286.339599609375,1.0,0.1807575970888137,1.0,1.0,0.0426959805190563,1.0,-0.7952884435653687,0.7952237725257874,6.470019434345886e-05,0.5827305912971497,0.0,0.0,0.0,24.883289337158203,25.0,101.22626495361328,-0.0,62.37533950805664,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287658691406,0.774806797504425,0.1314779222011566,0.1183647811412811,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.557807445526123,0.050000000745058,0.0481864847242832,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.7143898606300354,0.1013650596141815,0.0714286118745803,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.557807445526123,0.050000000745058,0.0481864847242832,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.666416585445404,0.0829186290502548,0.3765373229980469,286.3282775878906,287.6499938964844,286.5265197753906,283.7543029785156,286.5218200683594,297.1209411621094,286.339599609375,1.0,0.1807575970888137,1.0,1.0,0.0426959805190563,1.0,-0.7952884435653687,0.7952237725257874,6.470019434345886e-05,0.5827305912971497,0.0,0.0,0.0,24.883289337158203,25.0,101.22626495361328,-0.0,62.37533950805664,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.7808390259742737,0.1341480761766433,0.1207344010472297,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.7159205079078674,0.1017465218901634,0.0716843083500862,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584774017333984,0.050000000745058,0.0481819510459899,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.6667311191558838,0.0827984288334846,0.3759220242500305,286.40380859375,287.75,286.603271484375,283.7701416015625,286.6214294433594,297.12335205078125,286.4163513183594,1.0,0.1808563023805618,1.0,1.0,0.0853919610381126,1.0,-0.7976898550987244,0.7955511212348938,0.0021387129090726,0.5830273032188416,0.0,0.0,0.0,24.797990798950195,25.0,109.28033447265624,-0.0,62.62089157104492,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.7808390259742737,0.1341480761766433,0.1207344010472297,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.7159205079078674,0.1017465218901634,0.0716843083500862,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396484375,0.5584774017333984,0.050000000745058,0.0481819510459899,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.6667311191558838,0.0827984288334846,0.3759220242500305,286.40380859375,287.75,286.603271484375,283.7701416015625,286.6214294433594,297.12335205078125,286.4163513183594,1.0,0.1808563023805618,1.0,1.0,0.0853919610381126,1.0,-0.7976898550987244,0.7955511212348938,0.0021387129090726,0.5830273032188416,0.0,0.0,0.0,24.797990798950195,25.0,109.28033447265624,-0.0,62.62089157104492,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488220214844,0.7839336395263672,0.1355267018079757,0.1219554245471954,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.5588173866271973,0.050000000745058,0.0481796637177467,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44696044921875,0.7167219519615173,0.101956158876419,0.0718239545822143,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.5588173866271973,0.050000000745058,0.0481796637177467,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452209472656,0.6669440269470215,0.082757830619812,0.3756963312625885,286.447998046875,287.75,286.6417236328125,283.7778625488281,286.7220458984375,297.1246337890625,286.463623046875,1.0,0.1809210628271103,1.0,1.0,0.1067399531602859,1.0,-0.799046516418457,0.7914940118789673,0.0075524919666349,0.5789749026298523,0.0,0.0,0.0,24.755889892578125,25.0,127.6851806640625,-0.0,62.76639175415039,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.7870945334434509,0.136951595544815,0.1232095956802368,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.5591586828231812,0.050000000745058,0.0481773726642131,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065612792969,0.717559278011322,0.1021894142031669,0.0719759315252304,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.5591586828231812,0.050000000745058,0.0481773726642131,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040588378906,0.667203962802887,0.0827379301190376,0.3755444586277008,286.50811767578125,287.8500061035156,286.68023681640625,283.7854309082031,286.92974853515625,297.1260070800781,286.5321044921875,1.0,0.1809959858655929,1.0,1.0,0.1324406266212463,1.0,-0.8005462884902954,0.7785984873771667,0.0219478048384189,0.5661167502403259,0.0,0.0,0.0,24.713735580444336,25.0,178.18923950195312,-0.0,62.92990493774414,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.794166624546051,0.140110045671463,0.1259336620569229,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71270751953125,0.560102105140686,0.050000000745058,0.0481710843741893,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.7197832465171814,0.1028374657034874,0.0723748356103897,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71270751953125,0.560102105140686,0.050000000745058,0.0481710843741893,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300109863281,0.6683018207550049,0.082843005657196,0.3757344484329223,286.7383728027344,287.95001220703125,286.75738525390625,283.8001708984375,287.4031677246094,297.1298522949219,286.7811279296875,1.0,0.1811899095773697,1.0,1.0,0.1838419735431671,1.0,-0.804506778717041,0.7525964379310608,0.0519103445112705,0.5400424599647522,0.0,0.0,0.0,24.59648895263672,25.0,326.39190673828125,-0.0,63.35919952392578,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.794166624546051,0.140110045671463,0.1259336620569229,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71270751953125,0.560102105140686,0.050000000745058,0.0481710843741893,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.7197832465171814,0.1028374657034874,0.0723748356103897,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71270751953125,0.560102105140686,0.050000000745058,0.0481710843741893,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300109863281,0.6683018207550049,0.082843005657196,0.3757344484329223,286.7383728027344,287.95001220703125,286.75738525390625,283.8001708984375,287.4031677246094,297.1298522949219,286.7811279296875,1.0,0.1811899095773697,1.0,1.0,0.1838419735431671,1.0,-0.804506778717041,0.7525964379310608,0.0519103445112705,0.5400424599647522,0.0,0.0,0.0,24.59648895263672,25.0,326.39190673828125,-0.0,63.35919952392578,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.802817165851593,0.1437577456235885,0.1290927827358245,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.5616325736045837,0.050000000745058,0.048161007463932,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7232187986373901,0.1037938669323921,0.0729836747050285,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.5616325736045837,0.050000000745058,0.048161007463932,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.6706992983818054,0.083202838897705,0.3770184814929962,287.0206298828125,288.04998779296875,286.8346862792969,283.814453125,287.80816650390625,297.1357116699219,287.0668334960937,1.0,0.1814774274826049,1.0,1.0,0.2352433204650879,1.0,-0.8105452656745911,0.7315355539321899,0.0790096819400787,0.5185126662254333,0.0,0.0,0.0,24.405975341796875,25.0,398.1293640136719,-0.0,64.01085662841797,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.802817165851593,0.1437577456235885,0.1290927827358245,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.5616325736045837,0.050000000745058,0.048161007463932,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7232187986373901,0.1037938669323921,0.0729836747050285,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.5616325736045837,0.050000000745058,0.048161007463932,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.6706992983818054,0.083202838897705,0.3770184814929962,287.0206298828125,288.04998779296875,286.8346862792969,283.814453125,287.80816650390625,297.1357116699219,287.0668334960937,1.0,0.1814774274826049,1.0,1.0,0.2352433204650879,1.0,-0.8105452656745911,0.7315355539321899,0.0790096819400787,0.5185126662254333,0.0,0.0,0.0,24.405975341796875,25.0,398.1293640136719,-0.0,64.01085662841797,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.8127043843269348,0.1479370594024658,0.1327000856399536,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.5636656284332275,0.050000000745058,0.0481478534638881,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277080416679382,0.1050323545932769,0.0737870708107948,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.5636656284332275,0.050000000745058,0.0481478534638881,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398132324219,0.6743107438087463,0.0838047415018081,0.3793704807758331,287.3503723144531,288.1499938964844,286.9121398925781,283.828369140625,288.2540588378906,297.14324951171875,287.4037170410156,1.0,0.1818855106830597,1.0,1.0,0.2780352830886841,1.0,-0.8186294436454773,0.7087594270706177,0.1098699867725372,0.4948863089084625,0.0,0.0,0.0,24.158668518066406,25.0,468.4765319824219,-0.0,64.906005859375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.8127043843269348,0.1479370594024658,0.1327000856399536,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.5636656284332275,0.050000000745058,0.0481478534638881,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277080416679382,0.1050323545932769,0.0737870708107948,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.5636656284332275,0.050000000745058,0.0481478534638881,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398132324219,0.6743107438087463,0.0838047415018081,0.3793704807758331,287.3503723144531,288.1499938964844,286.9121398925781,283.828369140625,288.2540588378906,297.14324951171875,287.4037170410156,1.0,0.1818855106830597,1.0,1.0,0.2780352830886841,1.0,-0.8186294436454773,0.7087594270706177,0.1098699867725372,0.4948863089084625,0.0,0.0,0.0,24.158668518066406,25.0,468.4765319824219,-0.0,64.906005859375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.8234958052635193,0.1526563912630081,0.1367997527122497,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5662171244621277,0.050000000745058,0.0481317043304443,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.7333167791366577,0.1065745502710342,0.0747966989874839,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5662171244621277,0.050000000745058,0.0481317043304443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205505371094,0.6792216300964355,0.0846706926822662,0.3828670680522918,287.7329406738281,288.25,286.9896850585937,283.8419494628906,288.7742919921875,297.15875244140625,287.7948303222656,1.0,0.1824407577514648,1.0,1.0,0.3208272159099579,1.0,-0.8289185762405396,0.680569052696228,0.1483495086431503,0.4654217958450317,0.0,0.0,0.0,23.8577880859375,25.0,546.0065307617188,-0.0,66.0817642211914,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.8234958052635193,0.1526563912630081,0.1367997527122497,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5662171244621277,0.050000000745058,0.0481317043304443,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.7333167791366577,0.1065745502710342,0.0747966989874839,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.5662171244621277,0.050000000745058,0.0481317043304443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205505371094,0.6792216300964355,0.0846706926822662,0.3828670680522918,287.7329406738281,288.25,286.9896850585937,283.8419494628906,288.7742919921875,297.15875244140625,287.7948303222656,1.0,0.1824407577514648,1.0,1.0,0.3208272159099579,1.0,-0.8289185762405396,0.680569052696228,0.1483495086431503,0.4654217958450317,0.0,0.0,0.0,23.8577880859375,25.0,546.0065307617188,-0.0,66.0817642211914,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541931152344,0.8293339610099792,0.1552196443080902,0.1390276402235031,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9060974121094,0.5677012205123901,0.050000000745058,0.0481224842369556,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438171386719,0.7365930676460266,0.1074719876050949,0.0753856152296066,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9060974121094,0.5677012205123901,0.050000000745058,0.0481224842369556,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93505859375,0.6822102665901184,0.0852132961153984,0.3850849866867065,287.94842529296875,288.25,287.02850341796875,283.8486633300781,289.0609436035156,297.1703491210937,288.01470947265625,1.0,0.1827815473079681,1.0,1.0,0.342223197221756,1.0,-0.8349385857582092,0.6645822525024414,0.170356348156929,0.4486185908317566,0.0,0.0,0.0,23.687402725219727,25.0,588.667724609375,-0.0,66.78688049316406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817932128906,0.8356112837791443,0.1579259037971496,0.1413810402154922,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316833496094,0.5693778991699219,0.050000000745058,0.048112217336893,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1711730957031,0.7402712106704712,0.1084606572985649,0.0760359987616539,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316833496094,0.5693778991699219,0.050000000745058,0.048112217336893,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.6856312155723572,0.0858347117900848,0.3876432776451111,288.17578125,288.3500061035156,287.0673522949219,283.85528564453125,289.22430419921875,297.1828308105469,288.2399597167969,1.0,0.1831701695919037,1.0,1.0,0.3498932421207428,1.0,-0.8415889739990234,0.6608985662460327,0.1806904226541519,0.4439268112182617,0.0,0.0,0.0,23.49934196472168,25.0,597.4224853515625,-0.0,67.57954406738281,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.849292516708374,0.163605660200119,0.1463872790336609,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.5730979442596436,0.050000000745058,0.0480899736285209,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.7485920190811157,0.1106213331222534,0.0774911418557167,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.5730979442596436,0.050000000745058,0.0480899736285209,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599060058594,0.6934621334075928,0.0872518792748451,0.3936585485935211,288.5710144042969,288.45001220703125,287.14508056640625,283.86846923828125,289.4900817871094,297.2092590332031,288.62384033203125,1.0,0.1840977966785431,1.0,1.0,0.3652333617210388,1.0,-0.8565092086791992,0.6556931138038635,0.2008160948753357,0.4363366961479187,0.0,0.0,0.0,23.098268508911133,25.0,540.5728149414062,-0.0,69.42012786865234,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.849292516708374,0.163605660200119,0.1463872790336609,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.5730979442596436,0.050000000745058,0.0480899736285209,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.7485920190811157,0.1106213331222534,0.0774911418557167,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.5730979442596436,0.050000000745058,0.0480899736285209,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599060058594,0.6934621334075928,0.0872518792748451,0.3936585485935211,288.5710144042969,288.45001220703125,287.14508056640625,283.86846923828125,289.4900817871094,297.2092590332031,288.62384033203125,1.0,0.1840977966785431,1.0,1.0,0.3652333617210388,1.0,-0.8565092086791992,0.6556931138038635,0.2008160948753357,0.4363366961479187,0.0,0.0,0.0,23.098268508911133,25.0,540.5728149414062,-0.0,69.42012786865234,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
