time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93194580078125,0.8638706803321838,0.1694848835468292,0.1515974253416061,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921203613281,0.5769538879394531,0.050000000745058,0.0480676591396331,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9235534667969,0.7576108574867249,0.1129147261381149,0.0790553465485572,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921203613281,0.5769538879394531,0.050000000745058,0.0480676591396331,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.7019050121307373,0.0888123288750648,0.4004071950912475,288.9269104003906,288.54998779296875,287.22283935546875,283.88153076171875,289.7590026855469,297.2359313964844,288.9754333496094,1.0,0.1852156370878219,1.0,1.0,0.3805734515190124,1.0,-0.872685432434082,0.650401771068573,0.2222836464643478,0.4283721446990967,0.0,0.0,0.0,22.710464477539062,25.0,494.9309997558594,-0.0,71.53575134277344,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93194580078125,0.8638706803321838,0.1694848835468292,0.1515974253416061,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921203613281,0.5769538879394531,0.050000000745058,0.0480676591396331,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9235534667969,0.7576108574867249,0.1129147261381149,0.0790553465485572,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921203613281,0.5769538879394531,0.050000000745058,0.0480676591396331,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.7019050121307373,0.0888123288750648,0.4004071950912475,288.9269104003906,288.54998779296875,287.22283935546875,283.88153076171875,289.7590026855469,297.2359313964844,288.9754333496094,1.0,0.1852156370878219,1.0,1.0,0.3805734515190124,1.0,-0.872685432434082,0.650401771068573,0.2222836464643478,0.4283721446990967,0.0,0.0,0.0,22.710464477539062,25.0,494.9309997558594,-0.0,71.53575134277344,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.209716796875,0.8791890144348145,0.1754870861768722,0.1569545567035675,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.18511962890625,0.5809019207954407,0.050000000745058,0.0480455309152603,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049560546875,0.7671844363212585,0.1152779683470726,0.0806872323155403,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18511962890625,0.5809019207954407,0.050000000745058,0.0480455309152603,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20098876953125,0.7106741070747375,0.0904582291841507,0.4076393842697143,289.2068176269531,288.6499938964844,287.3006286621094,283.89459228515625,289.68505859375,297.2621765136719,289.2319030761719,1.0,0.1865129917860031,1.0,1.0,0.3659268021583557,1.0,-0.8897002935409546,0.6775968670845032,0.2121034115552902,0.452556848526001,0.0,0.0,0.0,22.34420394897461,25.0,342.47027587890625,-0.0,73.8986587524414,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.209716796875,0.8791890144348145,0.1754870861768722,0.1569545567035675,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.18511962890625,0.5809019207954407,0.050000000745058,0.0480455309152603,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049560546875,0.7671844363212585,0.1152779683470726,0.0806872323155403,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18511962890625,0.5809019207954407,0.050000000745058,0.0480455309152603,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20098876953125,0.7106741070747375,0.0904582291841507,0.4076393842697143,289.2068176269531,288.6499938964844,287.3006286621094,283.89459228515625,289.68505859375,297.2621765136719,289.2319030761719,1.0,0.1865129917860031,1.0,1.0,0.3659268021583557,1.0,-0.8897002935409546,0.6775968670845032,0.2121034115552902,0.452556848526001,0.0,0.0,0.0,22.34420394897461,25.0,342.47027587890625,-0.0,73.8986587524414,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34197998046875,0.8936392664909363,0.1812275052070617,0.1621641516685485,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.5842714309692383,0.050000000745058,0.0480271764099597,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.7760601043701172,0.1174699440598487,0.0822456255555152,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.5842714309692383,0.050000000745058,0.0480271764099597,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3377380371094,0.7182005643844604,0.092000626027584,0.4146500825881958,289.34051513671875,288.75,287.3783874511719,283.9076843261719,289.5790405273437,297.2851257324219,289.3525695800781,1.0,0.1879466623067855,1.0,1.0,0.3512801826000213,1.0,-0.9061936736106871,0.7057122588157654,0.200481429696083,0.4777723848819732,0.0,0.0,0.0,22.07124900817871,25.0,186.50311279296875,-0.0,76.3805160522461,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34197998046875,0.8936392664909363,0.1812275052070617,0.1621641516685485,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.5842714309692383,0.050000000745058,0.0480271764099597,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.7760601043701172,0.1174699440598487,0.0822456255555152,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.5842714309692383,0.050000000745058,0.0480271764099597,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3377380371094,0.7182005643844604,0.092000626027584,0.4146500825881958,289.34051513671875,288.75,287.3783874511719,283.9076843261719,289.5790405273437,297.2851257324219,289.3525695800781,1.0,0.1879466623067855,1.0,1.0,0.3512801826000213,1.0,-0.9061936736106871,0.7057122588157654,0.200481429696083,0.4777723848819732,0.0,0.0,0.0,22.07124900817871,25.0,186.50311279296875,-0.0,76.3805160522461,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.37811279296875,0.9001674056053162,0.1839687526226043,0.1646551489830017,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.5856009125709534,0.050000000745058,0.0480200611054897,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3766174316406,0.7799268364906311,0.1184702813625335,0.0829623639583587,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.5856009125709534,0.050000000745058,0.0480200611054897,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.7213138341903687,0.0927010104060173,0.4178737699985504,289.3771667480469,288.75,287.4172668457031,283.9142761230469,289.5279541015625,297.2951354980469,289.3846130371094,1.0,0.1886942237615585,1.0,1.0,0.343956857919693,1.0,-0.9138959050178528,0.7194100022315979,0.1944858878850937,0.4901449680328369,0.0,0.0,0.0,21.982160568237305,25.0,126.9980926513672,-0.0,77.62308502197266,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.39605712890625,0.9063125252723694,0.186628058552742,0.1670730710029602,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3929138183594,0.5867135524749756,0.050000000745058,0.0480141527950763,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956604003906,0.7834092974662781,0.1194053068757057,0.0836348459124565,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3929138183594,0.5867135524749756,0.050000000745058,0.0480141527950763,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952331542969,0.7240510582923889,0.0933489352464675,0.4208765625953674,289.3958435058594,288.8500061035156,287.4561462402344,283.9209289550781,289.41766357421875,297.3042907714844,289.3963928222656,1.0,0.1894531697034835,1.0,1.0,0.3302065432071686,1.0,-0.9211950898170472,0.7393041849136353,0.181890919804573,0.5087783336639404,0.0,0.0,0.0,21.9211540222168,25.0,61.09713745117188,-0.0,78.85568237304688,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485717773437,0.9176868796348572,0.1916128993034362,0.1716438680887222,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.5881471633911133,0.050000000745058,0.0480065904557704,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.7889394760131836,0.1210266724228859,0.0848236232995987,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.5881471633911133,0.050000000745058,0.0480065904557704,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.7282475233078003,0.0944409295916557,0.426068514585495,289.3498840332031,288.95001220703125,287.5338439941406,283.93438720703125,289.1872863769531,297.3196105957031,289.3387451171875,1.0,0.1909742951393127,1.0,1.0,0.3027059435844421,1.0,-0.9343218207359314,0.7778712511062622,0.1564505249261856,0.5451672673225403,0.0,0.0,0.0,21.892621994018555,25.0,-67.39351654052734,-0.0,81.24198913574219,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485717773437,0.9176868796348572,0.1916128993034362,0.1716438680887222,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.5881471633911133,0.050000000745058,0.0480065904557704,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505859375,0.7889394760131836,0.1210266724228859,0.0848236232995987,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.5881471633911133,0.050000000745058,0.0480065904557704,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520812988281,0.7282475233078003,0.0944409295916557,0.426068514585495,289.3498840332031,288.95001220703125,287.5338439941406,283.93438720703125,289.1872863769531,297.3196105957031,289.3387451171875,1.0,0.1909742951393127,1.0,1.0,0.3027059435844421,1.0,-0.9343218207359314,0.7778712511062622,0.1564505249261856,0.5451672673225403,0.0,0.0,0.0,21.892621994018555,25.0,-67.39351654052734,-0.0,81.24198913574219,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431945800781,0.9267206192016602,0.1961351931095123,0.1757982671260833,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574768066406,0.588446319103241,0.050000000745058,0.0480049736797809,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462463378906,0.7923114895820618,0.1222943663597107,0.085769236087799,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574768066406,0.588446319103241,0.050000000745058,0.0480049736797809,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.7305859327316284,0.0952296406030654,0.4299460351467132,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,288.9858703613281,297.3311462402344,289.22930908203125,1.0,0.1924467533826828,1.0,1.0,0.2752053439617157,1.0,-0.9450936913490297,0.8126726150512695,0.1324211061000824,0.5783511400222778,0.0,0.0,0.0,21.990358352661133,25.0,-144.6764678955078,-0.0,83.4375991821289,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431945800781,0.9267206192016602,0.1961351931095123,0.1757982671260833,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574768066406,0.588446319103241,0.050000000745058,0.0480049736797809,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462463378906,0.7923114895820618,0.1222943663597107,0.085769236087799,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574768066406,0.588446319103241,0.050000000745058,0.0480049736797809,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.7305859327316284,0.0952296406030654,0.4299460351467132,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,288.9858703613281,297.3311462402344,289.22930908203125,1.0,0.1924467533826828,1.0,1.0,0.2752053439617157,1.0,-0.9450936913490297,0.8126726150512695,0.1324211061000824,0.5783511400222778,0.0,0.0,0.0,21.990358352661133,25.0,-144.6764678955078,-0.0,83.4375991821289,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13507080078125,0.9335302114486694,0.2003278285264969,0.1796195209026336,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.5878456830978394,0.050000000745058,0.0480080358684062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.7938973903656006,0.1232801973819732,0.0865029767155647,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.5878456830978394,0.050000000745058,0.0480080358684062,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13897705078125,0.7313594222068787,0.095754936337471,0.4325886368751526,289.1365051269531,289.1499938964844,287.68896484375,283.9623413085937,288.9342346191406,297.34033203125,289.1257629394531,1.0,0.1938240975141525,1.0,1.0,0.2629204988479614,1.0,-0.9537404775619508,0.8310287594795227,0.1227117404341697,0.5956528186798096,0.0,0.0,0.0,22.181549072265625,25.0,-138.09869384765625,-0.0,85.40803527832031,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13507080078125,0.9335302114486694,0.2003278285264969,0.1796195209026336,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.5878456830978394,0.050000000745058,0.0480080358684062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.7938973903656006,0.1232801973819732,0.0865029767155647,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.5878456830978394,0.050000000745058,0.0480080358684062,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13897705078125,0.7313594222068787,0.095754936337471,0.4325886368751526,289.1365051269531,289.1499938964844,287.68896484375,283.9623413085937,288.9342346191406,297.34033203125,289.1257629394531,1.0,0.1938240975141525,1.0,1.0,0.2629204988479614,1.0,-0.9537404775619508,0.8310287594795227,0.1227117404341697,0.5956528186798096,0.0,0.0,0.0,22.181549072265625,25.0,-138.09869384765625,-0.0,85.40803527832031,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.9394797086715698,0.204440027475357,0.183319017291069,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687866210937,0.58697110414505,0.050000000745058,0.0480125546455383,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.7947777509689331,0.1241407245397567,0.0871233716607093,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687866210937,0.58697110414505,0.050000000745058,0.0480125546455383,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06329345703125,0.7314357757568359,0.0961304977536201,0.4344339370727539,289.0613708496094,289.25,287.766357421875,283.9769897460937,288.9024353027344,297.3494567871094,289.0528259277344,1.0,0.195093959569931,1.0,1.0,0.2506356537342071,1.0,-0.9611513018608092,0.8475042581558228,0.1136470213532447,0.6113420128822327,0.0,0.0,0.0,22.396080017089844,25.0,-110.20172119140624,-0.0,87.20418548583984,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.9394797086715698,0.204440027475357,0.183319017291069,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687866210937,0.58697110414505,0.050000000745058,0.0480125546455383,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.7947777509689331,0.1241407245397567,0.0871233716607093,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687866210937,0.58697110414505,0.050000000745058,0.0480125546455383,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06329345703125,0.7314357757568359,0.0961304977536201,0.4344339370727539,289.0613708496094,289.25,287.766357421875,283.9769897460937,288.9024353027344,297.3494567871094,289.0528259277344,1.0,0.195093959569931,1.0,1.0,0.2506356537342071,1.0,-0.9611513018608092,0.8475042581558228,0.1136470213532447,0.6113420128822327,0.0,0.0,0.0,22.396080017089844,25.0,-110.20172119140624,-0.0,87.20418548583984,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02838134765625,0.9423907995224,0.2064908891916275,0.1851607263088226,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0361022949219,0.5865495800971985,0.050000000745058,0.0480147451162338,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.02996826171875,0.7951731085777283,0.1245487853884697,0.0874144434928894,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0361022949219,0.5865495800971985,0.050000000745058,0.0480147451162338,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311584472656,0.7313978672027588,0.0962843969464302,0.4351810812950134,289.0294494628906,289.25,287.80499267578125,283.9845275878906,288.8891296386719,297.354248046875,289.0218200683594,1.0,0.19569131731987,1.0,1.0,0.24449323117733,1.0,-0.9646132588386536,0.8553701639175415,0.109243094921112,0.6188555359840393,0.0,0.0,0.0,22.49882125854492,25.0,-97.8438949584961,-0.0,88.05560302734375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9452587366104126,0.2085446268320083,0.1870017647743225,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.58613520860672,0.050000000745058,0.0480169057846069,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0042724609375,0.7955514192581177,0.1249493360519409,0.0876980423927307,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.58613520860672,0.050000000745058,0.0480169057846069,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00506591796875,0.7313245534896851,0.096423216164112,0.4358466863632202,289.0039367675781,289.3500061035156,287.8435974121094,283.9922180175781,288.9393920898437,297.35919189453125,289.0004577636719,1.0,0.1962649226188659,1.0,1.0,0.2479642182588577,1.0,-0.967967450618744,0.855868935585022,0.1120985150337219,0.6190477609634399,0.0,0.0,0.0,22.59809875488281,25.0,-68.74406433105469,-0.0,88.88094329833984,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0142517089844,0.9514080286026,0.2127966582775116,0.1907642930746078,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01055908203125,0.585586428642273,0.050000000745058,0.0480197630822658,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133361816406,0.7966946363449097,0.1258074045181274,0.0882820188999176,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01055908203125,0.585586428642273,0.050000000745058,0.0480197630822658,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127258300781,0.7314377427101135,0.0967179909348487,0.4371365308761596,289.0136413574219,289.45001220703125,287.920654296875,284.00811767578125,289.0685119628906,297.3706359863281,289.0183410644531,1.0,0.1973549127578735,1.0,1.0,0.2549061477184295,1.0,-0.974739134311676,0.8557074666023254,0.1190316826105117,0.6181955933570862,0.0,0.0,0.0,22.75954246520996,25.0,12.403172492980955,-0.0,90.49665069580078,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0142517089844,0.9514080286026,0.2127966582775116,0.1907642930746078,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01055908203125,0.585586428642273,0.050000000745058,0.0480197630822658,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133361816406,0.7966946363449097,0.1258074045181274,0.0882820188999176,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01055908203125,0.585586428642273,0.050000000745058,0.0480197630822658,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127258300781,0.7314377427101135,0.0967179909348487,0.4371365308761596,289.0136413574219,289.45001220703125,287.920654296875,284.00811767578125,289.0685119628906,297.3706359863281,289.0183410644531,1.0,0.1973549127578735,1.0,1.0,0.2549061477184295,1.0,-0.974739134311676,0.8557074666023254,0.1190316826105117,0.6181955933570862,0.0,0.0,0.0,22.75954246520996,25.0,12.403172492980955,-0.0,90.49665069580078,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.9586338996887208,0.2173208892345428,0.1947574764490127,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.5856629014015198,0.050000000745058,0.0480193123221397,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.7988649606704712,0.1268087029457092,0.088954247534275,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.5856629014015198,0.050000000745058,0.0480193123221397,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7323378324508667,0.0970992222428321,0.4387339055538177,289.06646728515625,289.54998779296875,287.9975280761719,284.0247802734375,289.1993408203125,297.38482666015625,289.0751037597656,1.0,0.1984032243490219,1.0,1.0,0.261848121881485,1.0,-0.9822545647621156,0.8558605313301086,0.1263940781354904,0.6173604130744934,0.0,0.0,0.0,22.8444881439209,25.0,70.63628387451172,-0.0,92.15471649169922,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06768798828125,0.9586338996887208,0.2173208892345428,0.1947574764490127,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.5856629014015198,0.050000000745058,0.0480193123221397,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.7988649606704712,0.1268087029457092,0.088954247534275,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596618652344,0.5856629014015198,0.050000000745058,0.0480193123221397,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7323378324508667,0.0970992222428321,0.4387339055538177,289.06646728515625,289.54998779296875,287.9975280761719,284.0247802734375,289.1993408203125,297.38482666015625,289.0751037597656,1.0,0.1984032243490219,1.0,1.0,0.261848121881485,1.0,-0.9822545647621156,0.8558605313301086,0.1263940781354904,0.6173604130744934,0.0,0.0,0.0,22.8444881439209,25.0,70.63628387451172,-0.0,92.15471649169922,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.9666920900344848,0.2221235036849975,0.1989878118038177,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.5863152742385864,0.050000000745058,0.04801582172513,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1624450683594,0.8020555377006531,0.1279724091291427,0.0897323712706565,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.5863152742385864,0.050000000745058,0.04801582172513,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7340582609176636,0.0975955724716186,0.4407952725887298,289.1635437011719,289.6499938964844,288.0741882324219,284.04229736328125,289.4237976074219,297.4014892578125,289.1802673339844,1.0,0.1994443088769912,1.0,1.0,0.2800736129283905,1.0,-0.9907312393188475,0.8461073040962219,0.1446239650249481,0.6062917709350586,0.0,0.0,0.0,22.85987663269043,25.0,145.3460693359375,-0.0,93.90874481201172,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.9666920900344848,0.2221235036849975,0.1989878118038177,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.5863152742385864,0.050000000745058,0.04801582172513,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1624450683594,0.8020555377006531,0.1279724091291427,0.0897323712706565,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.150390625,0.5863152742385864,0.050000000745058,0.04801582172513,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7340582609176636,0.0975955724716186,0.4407952725887298,289.1635437011719,289.6499938964844,288.0741882324219,284.04229736328125,289.4237976074219,297.4014892578125,289.1802673339844,1.0,0.1994443088769912,1.0,1.0,0.2800736129283905,1.0,-0.9907312393188475,0.8461073040962219,0.1446239650249481,0.6062917709350586,0.0,0.0,0.0,22.85987663269043,25.0,145.3460693359375,-0.0,93.90874481201172,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.9757040143013,0.2273221611976623,0.2035442143678665,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.5876980423927307,0.050000000745058,0.0480085276067256,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.8065752387046814,0.1293670088052749,0.0906570330262184,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.5876980423927307,0.050000000745058,0.0480085276067256,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134155273437,0.7368858456611633,0.0982657223939895,0.4435521066188812,289.3182983398437,289.75,288.15057373046875,284.0607604980469,289.6685791015625,297.4215087890625,289.3398742675781,1.0,0.2005177438259124,1.0,1.0,0.298299103975296,1.0,-1.0006005764007568,0.8354382514953613,0.1651623398065567,0.593800961971283,0.0,0.0,0.0,22.7928466796875,25.0,213.3078155517578,-0.0,95.8377685546875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.9757040143013,0.2273221611976623,0.2035442143678665,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.5876980423927307,0.050000000745058,0.0480085276067256,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168334960937,0.8065752387046814,0.1293670088052749,0.0906570330262184,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.5876980423927307,0.050000000745058,0.0480085276067256,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134155273437,0.7368858456611633,0.0982657223939895,0.4435521066188812,289.3182983398437,289.75,288.15057373046875,284.0607604980469,289.6685791015625,297.4215087890625,289.3398742675781,1.0,0.2005177438259124,1.0,1.0,0.298299103975296,1.0,-1.0006005764007568,0.8354382514953613,0.1651623398065567,0.593800961971283,0.0,0.0,0.0,22.7928466796875,25.0,213.3078155517578,-0.0,95.8377685546875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.9805042147636414,0.2300750166177749,0.2059593796730041,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.5886793732643127,0.050000000745058,0.048003401607275,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4080505371094,0.809329092502594,0.1301576346158981,0.0911830738186836,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.5886793732643127,0.050000000745058,0.048003401607275,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4042663574219,0.7387687563896179,0.0986743345856666,0.445247083902359,289.4096374511719,289.75,288.18865966796875,284.0704040527344,289.7950744628906,297.4327392578125,289.43310546875,1.0,0.2010794281959533,1.0,1.0,0.3074118793010711,1.0,-1.0061525106430054,0.8299548625946045,0.1761975735425949,0.587186872959137,0.0,0.0,0.0,22.72832298278809,25.0,240.65304565429688,-0.0,96.89085388183594,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5117492675781,0.9854233860969543,0.2329265177249908,0.2084632515907287,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.486328125,0.5898489356040955,0.050000000745058,0.04799734801054,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062561035156,0.8123728036880493,0.1310094445943832,0.0917515084147453,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.486328125,0.5898489356040955,0.050000000745058,0.04799734801054,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5022277832031,0.7409709692001343,0.0991326197981834,0.447160005569458,289.5079040527344,289.8500061035156,288.2267150878906,284.0802917480469,289.90802001953125,297.4447021484375,289.5321350097656,1.0,0.2016636878252029,1.0,1.0,0.3146329522132873,1.0,-1.012121081352234,0.8263831734657288,0.1857378929853439,0.5823256373405457,0.0,0.0,0.0,22.644975662231445,25.0,259.6257629394531,-0.0,98.0106430053711,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7139587402344,0.995269238948822,0.2388826459646225,0.2137105166912078,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873474121094,0.5926543474197388,0.050000000745058,0.0479830428957939,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.708251953125,0.8191875219345093,0.1328749358654022,0.0930060967803001,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873474121094,0.5926543474197388,0.050000000745058,0.0479830428957939,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.7462502121925354,0.1001855283975601,0.451612114906311,289.7099304199219,289.95001220703125,288.3025207519531,284.1010131835937,290.1312255859375,297.4703369140625,289.7348937988281,1.0,0.2029130458831787,1.0,1.0,0.3290750980377197,1.0,-1.025233507156372,0.8195776343345642,0.205655887722969,0.5725120902061462,0.0,0.0,0.0,22.43529891967773,25.0,280.82635498046875,-0.0,100.4621124267578,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7139587402344,0.995269238948822,0.2388826459646225,0.2137105166912078,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873474121094,0.5926543474197388,0.050000000745058,0.0479830428957939,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.708251953125,0.8191875219345093,0.1328749358654022,0.0930060967803001,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873474121094,0.5926543474197388,0.050000000745058,0.0479830428957939,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.7462502121925354,0.1001855283975601,0.451612114906311,289.7099304199219,289.95001220703125,288.3025207519531,284.1010131835937,290.1312255859375,297.4703369140625,289.7348937988281,1.0,0.2029130458831787,1.0,1.0,0.3290750980377197,1.0,-1.025233507156372,0.8195776343345642,0.205655887722969,0.5725120902061462,0.0,0.0,0.0,22.43529891967773,25.0,280.82635498046875,-0.0,100.4621124267578,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92596435546875,0.9928628206253052,0.245587557554245,0.212689459323883,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982849121094,0.5915967226028442,0.050000000745058,0.0479883290827274,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9202575683594,0.821810245513916,0.1349246203899383,0.0944098979234695,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982849121094,0.5915967226028442,0.050000000745058,0.0479883290827274,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159240722656,0.7478798031806946,0.1013982817530632,0.4568997919559479,289.9219055175781,290.04998779296875,288.3780517578125,284.1229858398437,290.3569030761719,297.5023803710937,289.947509765625,1.0,0.2040895372629165,1.0,1.0,0.3435172438621521,1.0,-1.0320416688919067,0.8070850968360901,0.224956527352333,0.5585793256759644,0.0,0.0,0.0,22.64898109436035,25.0,294.67254638671875,-0.0,102.31692504882812,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92596435546875,0.9928628206253052,0.245587557554245,0.212689459323883,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982849121094,0.5915967226028442,0.050000000745058,0.0479883290827274,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9202575683594,0.821810245513916,0.1349246203899383,0.0944098979234695,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982849121094,0.5915967226028442,0.050000000745058,0.0479883290827274,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159240722656,0.7478798031806946,0.1013982817530632,0.4568997919559479,289.9219055175781,290.04998779296875,288.3780517578125,284.1229858398437,290.3569030761719,297.5023803710937,289.947509765625,1.0,0.2040895372629165,1.0,1.0,0.3435172438621521,1.0,-1.0320416688919067,0.8070850968360901,0.224956527352333,0.5585793256759644,0.0,0.0,0.0,22.64898109436035,25.0,294.67254638671875,-0.0,102.31692504882812,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244506835937,0.9916929602622986,0.2534826099872589,0.2116765230894088,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10089111328125,0.5916461944580078,0.050000000745058,0.0479880385100841,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.8259555101394653,0.1371323466300964,0.0959265306591987,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10089111328125,0.5916461944580078,0.050000000745058,0.0479880385100841,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163024902344,0.7510514259338379,0.1027702242136001,0.4628821015357971,290.1211853027344,290.1499938964844,288.4532165527344,284.1463317871094,290.4921264648437,297.5484924316406,290.1420593261719,1.0,0.2051872760057449,1.0,1.0,0.3484676480293274,1.0,-1.0398236513137815,0.8062241673469543,0.2335994690656662,0.5557621717453003,0.0,0.0,0.0,22.731666564941406,25.0,268.0801696777344,-0.0,104.18406677246094,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244506835937,0.9916929602622986,0.2534826099872589,0.2116765230894088,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10089111328125,0.5916461944580078,0.050000000745058,0.0479880385100841,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.8259555101394653,0.1371323466300964,0.0959265306591987,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10089111328125,0.5916461944580078,0.050000000745058,0.0479880385100841,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163024902344,0.7510514259338379,0.1027702242136001,0.4628821015357971,290.1211853027344,290.1499938964844,288.4532165527344,284.1463317871094,290.4921264648437,297.5484924316406,290.1420593261719,1.0,0.2051872760057449,1.0,1.0,0.3484676480293274,1.0,-1.0398236513137815,0.8062241673469543,0.2335994690656662,0.5557621717453003,0.0,0.0,0.0,22.731666564941406,25.0,268.0801696777344,-0.0,104.18406677246094,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
