time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2922058105469,0.9914100766181946,0.2617013156414032,0.2108444422483444,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.5922769904136658,0.050000000745058,0.0479848086833953,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882995605469,0.8308885097503662,0.1394091248512268,0.0975049659609794,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.5922769904136658,0.050000000745058,0.0479848086833953,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850646972656,0.7551211714744568,0.1042346432805061,0.4693523645401001,290.2893371582031,290.25,288.52801513671875,284.1711730957031,290.6188659667969,297.5963134765625,290.3081970214844,1.0,0.2062848508358001,1.0,1.0,0.3534180521965027,1.0,-1.0484917163848877,0.8062525987625122,0.2422391921281814,0.5534594655036926,0.0,0.0,0.0,22.74874687194824,28.0,237.5703125,-0.0,106.1566925048828,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2922058105469,0.9914100766181946,0.2617013156414032,0.2108444422483444,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.5922769904136658,0.050000000745058,0.0479848086833953,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882995605469,0.8308885097503662,0.1394091248512268,0.0975049659609794,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.5922769904136658,0.050000000745058,0.0479848086833953,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850646972656,0.7551211714744568,0.1042346432805061,0.4693523645401001,290.2893371582031,290.25,288.52801513671875,284.1711730957031,290.6188659667969,297.5963134765625,290.3081970214844,1.0,0.2062848508358001,1.0,1.0,0.3534180521965027,1.0,-1.0484917163848877,0.8062525987625122,0.2422391921281814,0.5534594655036926,0.0,0.0,0.0,22.74874687194824,28.0,237.5703125,-0.0,106.1566925048828,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3709411621094,0.9916715025901794,0.2658614814281463,0.2116124629974365,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507080078125,0.5916945338249207,0.050000000745058,0.0479877218604087,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3672180175781,0.8323348760604858,0.140564277768135,0.0983096659183502,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507080078125,0.5916945338249207,0.050000000745058,0.0479877218604087,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641052246094,0.7562350630760193,0.1049921065568924,0.4727246165275574,290.3681945800781,290.25,288.5652770996094,284.1841735839844,290.6816711425781,297.6165771484375,290.38629150390625,1.0,0.2073347866535186,1.0,1.0,0.3558932542800903,1.0,-1.0544322729110718,0.8073737025260925,0.2470586001873016,0.5529287457466125,0.0,0.0,0.0,22.88996696472168,28.0,226.2049865722656,-0.0,107.75846862792967,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437561035156,0.9922295808792114,0.2699424624443054,0.2132979333400726,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.5904137492179871,0.050000000745058,0.0479941926896572,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44061279296875,0.832978367805481,0.1417284607887268,0.099124364554882,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.5904137492179871,0.050000000745058,0.0479941926896572,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4378967285156,0.7566192746162415,0.105770967900753,0.4762020409107208,290.4414367675781,290.3500061035156,288.6024475097656,284.1976013183594,290.6968994140625,297.6280517578125,290.4560241699219,1.0,0.2086754143238067,1.0,1.0,0.3533512949943542,1.0,-1.0616215467453003,0.8154284358024597,0.246193066239357,0.5589679479598999,0.0,0.0,0.0,23.13743782043457,31.0,201.7301788330078,-0.0,109.8599090576172,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401916503906,0.9939443469047546,0.2776767611503601,0.2189341336488723,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294494628906,0.5861009359359741,0.050000000745058,0.0480164773762226,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.538330078125,0.8321843147277832,0.1440183818340301,0.1007517650723457,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294494628906,0.5861009359359741,0.050000000745058,0.0480164773762226,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.7555084824562073,0.1073293387889862,0.4833196103572845,290.538818359375,290.45001220703125,288.67645263671875,284.2257385253906,290.70703125,297.6366271972656,290.54766845703125,1.0,0.2121523469686508,1.0,1.0,0.3482673764228821,1.0,-1.078934669494629,0.8345605134963989,0.2443741708993911,0.573303759098053,0.0,0.0,0.0,23.905961990356445,34.0,137.87002563476562,-0.0,115.33926391601562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401916503906,0.9939443469047546,0.2776767611503601,0.2189341336488723,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294494628906,0.5861009359359741,0.050000000745058,0.0480164773762226,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.538330078125,0.8321843147277832,0.1440183818340301,0.1007517650723457,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294494628906,0.5861009359359741,0.050000000745058,0.0480164773762226,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.7555084824562073,0.1073293387889862,0.4833196103572845,290.538818359375,290.45001220703125,288.67645263671875,284.2257385253906,290.70703125,297.6366271972656,290.54766845703125,1.0,0.2121523469686508,1.0,1.0,0.3482673764228821,1.0,-1.078934669494629,0.8345605134963989,0.2443741708993911,0.573303759098053,0.0,0.0,0.0,23.905961990356445,34.0,137.87002563476562,-0.0,115.33926391601562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050109863281,0.9960620403289796,0.2847294211387634,0.2272599637508392,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.5796359777450562,0.050000000745058,0.048051331192255,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.8287448287010193,0.1462067812681198,0.1023241132497787,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.5796359777450562,0.050000000745058,0.048051331192255,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60260009765625,0.7519592642784119,0.1088182032108306,0.4902603030204773,290.6040344238281,290.54998779296875,288.75,284.25567626953125,290.7171325683594,297.6341247558594,290.610107421875,1.0,0.2165421098470688,1.0,1.0,0.3431834578514099,1.0,-1.0992281436920166,0.8559551239013672,0.2432730793952942,0.5892464518547058,0.0,0.0,0.0,25.034225463867188,37.0,93.80648040771484,-0.0,122.38516235351562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050109863281,0.9960620403289796,0.2847294211387634,0.2272599637508392,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.5796359777450562,0.050000000745058,0.048051331192255,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.8287448287010193,0.1462067812681198,0.1023241132497787,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.5796359777450562,0.050000000745058,0.048051331192255,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60260009765625,0.7519592642784119,0.1088182032108306,0.4902603030204773,290.6040344238281,290.54998779296875,288.75,284.25567626953125,290.7171325683594,297.6341247558594,290.610107421875,1.0,0.2165421098470688,1.0,1.0,0.3431834578514099,1.0,-1.0992281436920166,0.8559551239013672,0.2432730793952942,0.5892464518547058,0.0,0.0,0.0,25.034225463867188,37.0,93.80648040771484,-0.0,122.38516235351562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521301269531,0.997958242893219,0.2915000319480896,0.2371725887060165,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.5717705488204956,0.050000000745058,0.0480963103473186,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8239068984985352,0.1486419141292572,0.1039774268865585,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.5717705488204956,0.050000000745058,0.0480963103473186,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502380371094,0.7472564578056335,0.1105716899037361,0.4977991878986358,290.6513366699219,290.45001220703125,288.8233337402344,284.2872009277344,290.7345275878906,297.6272277832031,290.6560363769531,1.0,0.221691682934761,1.0,1.0,0.3386807739734649,1.0,-1.1222659349441528,0.8786952495574951,0.2435706406831741,0.6061469316482544,0.0,0.0,0.0,26.46256256103516,25.0,67.71721649169922,-0.0,130.9467010498047,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521301269531,0.997958242893219,0.2915000319480896,0.2371725887060165,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.5717705488204956,0.050000000745058,0.0480963103473186,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8239068984985352,0.1486419141292572,0.1039774268865585,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.5717705488204956,0.050000000745058,0.0480963103473186,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502380371094,0.7472564578056335,0.1105716899037361,0.4977991878986358,290.6513366699219,290.45001220703125,288.8233337402344,284.2872009277344,290.7345275878906,297.6272277832031,290.6560363769531,1.0,0.221691682934761,1.0,1.0,0.3386807739734649,1.0,-1.1222659349441528,0.8786952495574951,0.2435706406831741,0.6061469316482544,0.0,0.0,0.0,26.46256256103516,25.0,67.71721649169922,-0.0,130.9467010498047,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.996978759765625,0.299471914768219,0.2316206842660904,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.5761992335319519,0.050000000745058,0.0480704791843891,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.688232421875,0.8336786031723022,0.1515185683965683,0.1058980301022529,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.5761992335319519,0.050000000745058,0.0480704791843891,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.7565686702728271,0.1128302067518234,0.5072692632675171,290.6884155273437,290.3500061035156,288.89666748046875,284.32000732421875,290.7496337890625,297.62969970703125,290.6918029785156,1.0,0.2211513817310333,1.0,1.0,0.3341781198978424,1.0,-1.1292214393615725,0.8897489309310913,0.2394724935293197,0.6154079437255859,0.0,0.0,0.0,25.898286819458008,28.0,50.7029914855957,-0.0,131.68258666992188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.996978759765625,0.299471914768219,0.2316206842660904,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.5761992335319519,0.050000000745058,0.0480704791843891,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.688232421875,0.8336786031723022,0.1515185683965683,0.1058980301022529,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.5761992335319519,0.050000000745058,0.0480704791843891,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.7565686702728271,0.1128302067518234,0.5072692632675171,290.6884155273437,290.3500061035156,288.89666748046875,284.32000732421875,290.7496337890625,297.62969970703125,290.6918029785156,1.0,0.2211513817310333,1.0,1.0,0.3341781198978424,1.0,-1.1292214393615725,0.8897489309310913,0.2394724935293197,0.6154079437255859,0.0,0.0,0.0,25.898286819458008,28.0,50.7029914855957,-0.0,131.68258666992188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.996419072151184,0.3043301403522491,0.2288849651813507,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.5783590078353882,0.050000000745058,0.0480582416057586,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029724121094,0.8387779593467712,0.1530835330486297,0.1069522202014923,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.5783590078353882,0.050000000745058,0.0480582416057586,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.7616559863090515,0.1141366958618164,0.5127967596054077,290.703125,290.3500061035156,288.9333190917969,284.3368835449219,290.7591857910156,297.6390686035156,290.70623779296875,1.0,0.2215824127197265,1.0,1.0,0.3319267928600311,1.0,-1.1338038444519043,0.896098256111145,0.2377055436372757,0.6205382943153381,0.0,0.0,0.0,25.64633178710937,28.0,44.80377578735352,-0.0,132.40199279785156,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7151794433594,0.996093451976776,0.3093491792678833,0.2273987382650375,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7126770019531,0.5795263051986694,0.050000000745058,0.0480516888201236,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7148742675781,0.8428969979286194,0.1547170877456665,0.1080637499690055,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7126770019531,0.5795263051986694,0.050000000745058,0.0480516888201236,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.7659525275230408,0.1155501455068588,0.5188655853271484,290.7149658203125,290.25,288.9700012207031,284.3540954589844,290.7375183105469,297.64959716796875,290.71600341796875,1.0,0.2223691642284393,1.0,1.0,0.3257542550563812,1.0,-1.140621304512024,0.9089168906211852,0.2317044585943222,0.6317090392112732,0.0,0.0,0.0,25.571006774902344,31.0,30.399702072143555,-0.0,134.06324768066406,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70721435546875,0.9959200024604796,0.3194831609725952,0.2266337275505066,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5801251530647278,0.050000000745058,0.048048261553049,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.8494002819061279,0.1581094861030578,0.1104024350643158,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5801251530647278,0.050000000745058,0.048048261553049,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078552246094,0.773222804069519,0.1186135858297348,0.532253086566925,290.7074890136719,290.1499938964844,289.0433349609375,284.3893737792969,290.686767578125,297.6694641113281,290.7056579589844,1.0,0.2249578684568405,1.0,1.0,0.3134092390537262,1.0,-1.1585688591003418,0.9383547306060792,0.2202140837907791,0.6570616364479065,0.0,0.0,0.0,25.728666305541992,34.0,-6.893213272094727,-0.0,139.2141571044922,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70721435546875,0.9959200024604796,0.3194831609725952,0.2266337275505066,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5801251530647278,0.050000000745058,0.048048261553049,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.8494002819061279,0.1581094861030578,0.1104024350643158,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5801251530647278,0.050000000745058,0.048048261553049,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078552246094,0.773222804069519,0.1186135858297348,0.532253086566925,290.7074890136719,290.1499938964844,289.0433349609375,284.3893737792969,290.686767578125,297.6694641113281,290.7056579589844,1.0,0.2249578684568405,1.0,1.0,0.3134092390537262,1.0,-1.1585688591003418,0.9383547306060792,0.2202140837907791,0.6570616364479065,0.0,0.0,0.0,25.728666305541992,34.0,-6.893213272094727,-0.0,139.2141571044922,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68438720703125,0.9963752031326294,0.3294692039489746,0.2286790460348129,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.578519880771637,0.050000000745058,0.0480570495128631,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68487548828125,0.8534270524978638,0.1616040617227554,0.1128313913941383,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.578519880771637,0.050000000745058,0.0480570495128631,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853332519531,0.7784443497657776,0.1218998208642005,0.5468055009841919,290.6847839355469,290.04998779296875,289.1166687011719,284.4258728027344,290.64288330078125,297.6855163574219,290.6820678710937,1.0,0.228743627667427,1.0,1.0,0.3010642230510711,1.0,-1.181426167488098,0.9714536666870116,0.209972470998764,0.6851969361305237,0.0,0.0,0.0,26.271141052246094,37.0,-28.415233612060547,-0.0,146.6574249267578,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68438720703125,0.9963752031326294,0.3294692039489746,0.2286790460348129,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.578519880771637,0.050000000745058,0.0480570495128631,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68487548828125,0.8534270524978638,0.1616040617227554,0.1128313913941383,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.578519880771637,0.050000000745058,0.0480570495128631,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853332519531,0.7784443497657776,0.1218998208642005,0.5468055009841919,290.6847839355469,290.04998779296875,289.1166687011719,284.4258728027344,290.64288330078125,297.6855163574219,290.6820678710937,1.0,0.228743627667427,1.0,1.0,0.3010642230510711,1.0,-1.181426167488098,0.9714536666870116,0.209972470998764,0.6851969361305237,0.0,0.0,0.0,26.271141052246094,37.0,-28.415233612060547,-0.0,146.6574249267578,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.997274935245514,0.3391529619693756,0.2331775277853012,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.5749615430831909,0.050000000745058,0.0480770952999591,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.8551051616668701,0.1651548445224762,0.1153199523687362,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.5749615430831909,0.050000000745058,0.0480770952999591,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.7816174626350403,0.1253335177898407,0.5621711015701294,290.63262939453125,289.9100036621094,289.19000244140625,284.4635009765625,290.515869140625,297.69757080078125,290.62457275390625,1.0,0.2335548102855682,1.0,1.0,0.2775179743766784,1.0,-1.208302617073059,1.020985722541809,0.1873168796300888,0.7289547324180603,0.0,0.0,0.0,27.16775894165039,40.0,-77.87858581542969,-0.0,156.27603149414062,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.997274935245514,0.3391529619693756,0.2331775277853012,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.5749615430831909,0.050000000745058,0.0480770952999591,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.8551051616668701,0.1651548445224762,0.1153199523687362,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.5749615430831909,0.050000000745058,0.0480770952999591,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.7816174626350403,0.1253335177898407,0.5621711015701294,290.63262939453125,289.9100036621094,289.19000244140625,284.4635009765625,290.515869140625,297.69757080078125,290.62457275390625,1.0,0.2335548102855682,1.0,1.0,0.2775179743766784,1.0,-1.208302617073059,1.020985722541809,0.1873168796300888,0.7289547324180603,0.0,0.0,0.0,27.16775894165039,40.0,-77.87858581542969,-0.0,156.27603149414062,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.9983612895011902,0.3483218550682068,0.2398795932531356,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55633544921875,0.5695854425430298,0.050000000745058,0.0481086373329162,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8543913960456848,0.168652057647705,0.1177958026528358,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55633544921875,0.5695854425430298,0.050000000745058,0.0481086373329162,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.7826133966445923,0.1288031488656997,0.577865481376648,290.5455322265625,289.7389221191406,289.2633361816406,284.5023193359375,290.4002990722656,297.70489501953125,290.5364990234375,1.0,0.2392221540212631,1.0,1.0,0.2539717257022857,1.0,-1.2382322549819946,1.0723007917404177,0.1659314632415771,0.7739248275756836,0.0,0.0,0.0,28.41130828857422,43.0,-112.8936004638672,-0.0,167.95118713378906,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.9983612895011902,0.3483218550682068,0.2398795932531356,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55633544921875,0.5695854425430298,0.050000000745058,0.0481086373329162,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8543913960456848,0.168652057647705,0.1177958026528358,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55633544921875,0.5695854425430298,0.050000000745058,0.0481086373329162,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.7826133966445923,0.1288031488656997,0.577865481376648,290.5455322265625,289.7389221191406,289.2633361816406,284.5023193359375,290.4002990722656,297.70489501953125,290.5364990234375,1.0,0.2392221540212631,1.0,1.0,0.2539717257022857,1.0,-1.2382322549819946,1.0723007917404177,0.1659314632415771,0.7739248275756836,0.0,0.0,0.0,28.41130828857422,43.0,-112.8936004638672,-0.0,167.95118713378906,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4978332519531,0.9988723993301392,0.3527106940746307,0.2439221888780594,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102233886719,0.5662990808486938,0.050000000745058,0.0481286942958831,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4995422363281,0.8532202243804932,0.1703777313232422,0.1190196797251701,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102233886719,0.5662990808486938,0.050000000745058,0.0481286942958831,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009155273437,0.7823423147201538,0.1305384039878845,0.5857448577880859,290.4991149902344,289.7030029296875,289.29998779296875,284.5221252441406,290.3497314453125,297.70458984375,290.4900817871094,1.0,0.2423258423805236,1.0,1.0,0.2421986162662506,1.0,-1.2540594339370728,1.0981947183609009,0.155864730477333,0.7964887619018555,0.0,0.0,0.0,29.159421920776367,43.0,-121.21353912353516,-0.0,174.5222625732422,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491882324219,0.9990000128746032,0.3569785356521606,0.248324453830719,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46258544921875,0.5626853704452515,0.050000000745058,0.0481514856219291,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511108398437,0.8516024351119995,0.1720920652151107,0.1202367022633552,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46258544921875,0.5626853704452515,0.050000000745058,0.0481514856219291,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4526062011719,0.7816319465637207,0.1322712004184723,0.5936302542686462,290.4506530761719,289.57080078125,289.336669921875,284.542236328125,290.28387451171875,297.7012939453125,290.44049072265625,1.0,0.2455833554267883,1.0,1.0,0.2269684076309204,1.0,-1.2703241109848022,1.127466082572937,0.142858013510704,0.8223393559455872,0.0,0.0,0.0,29.98773193359375,46.0,-132.472900390625,-0.0,181.56103515625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.9990000128746032,0.3651252686977386,0.2580100297927856,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.5546416640281677,0.050000000745058,0.0482052452862262,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34014892578125,0.8472064137458801,0.1754581481218338,0.1226405501365661,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.5546416640281677,0.050000000745058,0.0482052452862262,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3417053222656,0.7790390849113464,0.1357101947069168,0.6093518733978271,290.33966064453125,289.4056091308594,289.4100036621094,284.5832214355469,290.168701171875,297.690673828125,290.3294372558594,1.0,0.2524867355823517,1.0,1.0,0.19650799036026,1.0,-1.3038361072540283,1.185136795043945,0.1186992451548576,0.872999370098114,0.0,0.0,0.0,31.87823867797852,49.0,-147.9015350341797,-0.0,196.9808654785156,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.9990000128746032,0.3651252686977386,0.2580100297927856,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.5546416640281677,0.050000000745058,0.0482052452862262,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34014892578125,0.8472064137458801,0.1754581481218338,0.1226405501365661,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.5546416640281677,0.050000000745058,0.0482052452862262,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3417053222656,0.7790390849113464,0.1357101947069168,0.6093518733978271,290.33966064453125,289.4056091308594,289.4100036621094,284.5832214355469,290.168701171875,297.690673828125,290.3294372558594,1.0,0.2524867355823517,1.0,1.0,0.19650799036026,1.0,-1.3038361072540283,1.185136795043945,0.1186992451548576,0.872999370098114,0.0,0.0,0.0,31.87823867797852,49.0,-147.9015350341797,-0.0,196.9808654785156,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23486328125,0.9990000128746032,0.3728270828723907,0.2685496509075165,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481994628906,0.5459200739860535,0.050000000745058,0.0482690259814262,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2366638183594,0.8417269587516785,0.1787639856338501,0.1250004470348358,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481994628906,0.5459200739860535,0.050000000745058,0.0482690259814262,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23797607421875,0.7752993106842041,0.1391195058822631,0.6249630451202393,290.2362060546875,289.24334716796875,289.4833374023437,284.6252746582031,290.08453369140625,297.67755126953125,290.2275695800781,1.0,0.2597897946834564,1.0,1.0,0.1660475730895996,1.0,-1.338212966918945,1.2405555248260498,0.0976574793457984,0.9212642908096312,0.0,0.0,0.0,34.05192947387695,52.0,-140.59222412109375,-0.0,214.0771942138672,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23486328125,0.9990000128746032,0.3728270828723907,0.2685496509075165,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481994628906,0.5459200739860535,0.050000000745058,0.0482690259814262,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2366638183594,0.8417269587516785,0.1787639856338501,0.1250004470348358,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481994628906,0.5459200739860535,0.050000000745058,0.0482690259814262,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23797607421875,0.7752993106842041,0.1391195058822631,0.6249630451202393,290.2362060546875,289.24334716796875,289.4833374023437,284.6252746582031,290.08453369140625,297.67755126953125,290.2275695800781,1.0,0.2597897946834564,1.0,1.0,0.1660475730895996,1.0,-1.338212966918945,1.2405555248260498,0.0976574793457984,0.9212642908096312,0.0,0.0,0.0,34.05192947387695,52.0,-140.59222412109375,-0.0,214.0771942138672,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9990000128746032,0.3801286220550537,0.27965247631073,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.5371740460395813,0.050000000745058,0.0483399666845798,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10943603515625,0.8359571099281311,0.1820421367883682,0.1273510158061981,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.5371740460395813,0.050000000745058,0.0483399666845798,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.771160900592804,0.1425157934427261,0.6405719518661499,290.1085205078125,289.0840148925781,289.5566711425781,284.6683654785156,289.8551025390625,297.6667175292969,290.0915222167969,1.0,0.2673859000205993,1.0,1.0,0.1281753182411193,1.0,-1.3732693195343018,1.3247270584106443,0.0485422238707542,0.9980396628379822,0.0,0.0,0.0,36.44449996948242,55.0,-198.4183654785156,-0.0,232.7823944091797,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9990000128746032,0.3801286220550537,0.27965247631073,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.5371740460395813,0.050000000745058,0.0483399666845798,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10943603515625,0.8359571099281311,0.1820421367883682,0.1273510158061981,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.5371740460395813,0.050000000745058,0.0483399666845798,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.771160900592804,0.1425157934427261,0.6405719518661499,290.1085205078125,289.0840148925781,289.5566711425781,284.6683654785156,289.8551025390625,297.6667175292969,290.0915222167969,1.0,0.2673859000205993,1.0,1.0,0.1281753182411193,1.0,-1.3732693195343018,1.3247270584106443,0.0485422238707542,0.9980396628379822,0.0,0.0,0.0,36.44449996948242,55.0,-198.4183654785156,-0.0,232.7823944091797,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119873046875,0.9990000128746032,0.3865863382816314,0.2915330827236175,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.5284870266914368,0.050000000745058,0.0484190806746482,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.8296523690223694,0.1850724965333938,0.1295739561319351,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.5284870266914368,0.050000000745058,0.0484190806746482,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.7664206027984619,0.145732507109642,0.6556172370910645,289.914306640625,288.9276123046875,289.6300048828125,284.7124328613281,289.68115234375,297.65582275390625,289.9005432128906,1.0,0.275170087814331,1.0,1.0,0.0903030559420585,1.0,-1.4084506034851074,1.3998162746429443,0.0086343334987759,1.0657528638839722,0.0,0.0,0.0,39.06255722045898,58.0,-233.8978881835937,-0.0,252.939697265625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119873046875,0.9990000128746032,0.3865863382816314,0.2915330827236175,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.5284870266914368,0.050000000745058,0.0484190806746482,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.8296523690223694,0.1850724965333938,0.1295739561319351,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.5284870266914368,0.050000000745058,0.0484190806746482,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.7664206027984619,0.145732507109642,0.6556172370910645,289.914306640625,288.9276123046875,289.6300048828125,284.7124328613281,289.68115234375,297.65582275390625,289.9005432128906,1.0,0.275170087814331,1.0,1.0,0.0903030559420585,1.0,-1.4084506034851074,1.3998162746429443,0.0086343334987759,1.0657528638839722,0.0,0.0,0.0,39.06255722045898,58.0,-233.8978881835937,-0.0,252.939697265625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8475036621094,0.9990000128746032,0.3895778656005859,0.2977449893951416,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638000488281,0.5242213606834412,0.050000000745058,0.0484617687761783,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495178222656,0.8263173699378967,0.1865376681089401,0.1306298524141311,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638000488281,0.5242213606834412,0.050000000745058,0.0484617687761783,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8507995605469,0.7638449668884277,0.1472925990819931,0.6628492474555969,289.8489685058594,288.89532470703125,289.6666564941406,284.7348327636719,289.6791076660156,297.65087890625,289.8406066894531,1.0,0.2790988087654114,1.0,1.0,0.0713669285178184,1.0,-1.4259593486785889,1.4235180616378784,0.0024412837810814,1.085837483406067,0.0,0.0,0.0,40.45154571533203,58.0,-194.1309814453125,-0.0,263.50152587890625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095092773437,0.9990000128746032,0.3930745422840118,0.2855408489704132,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8152770996094,0.6769586801528931,0.1328079998493194,0.0931117385625839,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106384277344,0.8391217589378357,0.1880891025066375,0.1316088438034057,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8191833496094,0.5327785015106201,0.050000000745058,0.0483782440423965,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113708496094,0.7772800922393799,0.1489146500825882,0.6695196628570557,289.81024169921875,288.7741394042969,289.7033386230469,284.7574462890625,289.705322265625,297.6456298828125,289.8061828613281,1.0,0.2838505506515503,1.0,1.0,0.0570935420691967,1.0,-1.473929762840271,1.4731208086013794,0.0008089039474725,1.1248211860656738,0.0,0.0,0.0,39.17668151855469,78.0,-141.17726135253906,-0.0,280.8818359375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
