time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.9990000128746032,0.4022024273872375,0.304800808429718,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.7331019043922424,0.1314761936664581,0.1257646977901458,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.8268157243728638,0.1914241015911102,0.1339852809906005,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.519598126411438,0.050000000745058,0.0485104620456695,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7662585973739624,0.1522426158189773,0.6850205659866333,289.7908020019531,288.62359619140625,289.77667236328125,284.8034362792969,289.7743530273437,297.64434814453125,289.7915954589844,1.0,0.3008570671081543,1.0,1.0,0.0285467710345983,1.0,-1.55791437625885,1.5578550100326538,5.93953336647246e-05,1.192691683769226,0.0,0.0,0.0,44.12432098388672,81.0,-44.84192657470703,-0.0,332.6396179199219,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.9990000128746032,0.4022024273872375,0.304800808429718,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.7331019043922424,0.1314761936664581,0.1257646977901458,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.8268157243728638,0.1914241015911102,0.1339852809906005,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.519598126411438,0.050000000745058,0.0485104620456695,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7662585973739624,0.1522426158189773,0.6850205659866333,289.7908020019531,288.62359619140625,289.77667236328125,284.8034362792969,289.7743530273437,297.64434814453125,289.7915954589844,1.0,0.3008570671081543,1.0,1.0,0.0285467710345983,1.0,-1.55791437625885,1.5578550100326538,5.93953336647246e-05,1.192691683769226,0.0,0.0,0.0,44.12432098388672,81.0,-44.84192657470703,-0.0,332.6396179199219,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,0.406974583864212,0.3342573940753937,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.7132009267807007,0.132505714893341,0.1263550370931625,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8136901855469,0.8079094290733337,0.1950723379850387,0.1366314738988876,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.5026928782463074,0.050000000745058,0.0487301647663116,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.7491582632064819,0.1556165367364883,0.7010953426361084,289.81396484375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63037109375,289.8170166015625,1.0,0.3155093491077423,1.0,1.0,0.0,1.0,-1.6167346239089966,1.6167322397232056,2.3878908450569725e-06,1.2394176721572876,0.0,0.0,0.0,50.86233139038086,69.0,18.43723487854004,-0.0,380.9747619628906,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,0.406974583864212,0.3342573940753937,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.7132009267807007,0.132505714893341,0.1263550370931625,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8136901855469,0.8079094290733337,0.1950723379850387,0.1366314738988876,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.5026928782463074,0.050000000745058,0.0487301647663116,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.7491582632064819,0.1556165367364883,0.7010953426361084,289.81396484375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63037109375,289.8170166015625,1.0,0.3155093491077423,1.0,1.0,0.0,1.0,-1.6167346239089966,1.6167322397232056,2.3878908450569725e-06,1.2394176721572876,0.0,0.0,0.0,50.86233139038086,69.0,18.43723487854004,-0.0,380.9747619628906,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,0.4121301770210266,0.3446554243564605,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.7104321718215942,0.1353904008865356,0.1287886351346969,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602294921875,0.8050147891044617,0.1990279853343963,0.1393969804048538,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.497491717338562,0.050000000745058,0.0488123670220375,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8596496582031,0.7472335696220398,0.1591526418924331,0.7170928120613098,289.86065673828125,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6219787597656,289.86480712890625,1.0,0.322787880897522,1.0,1.0,0.0,1.0,-1.6547811031341553,1.6547788381576538,2.224883473900263e-06,1.26971435546875,0.0,0.0,0.0,53.73577499389648,57.0,56.180320739746094,-0.0,409.7914123535156,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,0.4121301770210266,0.3446554243564605,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.7104321718215942,0.1353904008865356,0.1287886351346969,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602294921875,0.8050147891044617,0.1990279853343963,0.1393969804048538,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.497491717338562,0.050000000745058,0.0488123670220375,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8596496582031,0.7472335696220398,0.1591526418924331,0.7170928120613098,289.86065673828125,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6219787597656,289.86480712890625,1.0,0.322787880897522,1.0,1.0,0.0,1.0,-1.6547811031341553,1.6547788381576538,2.224883473900263e-06,1.26971435546875,0.0,0.0,0.0,53.73577499389648,57.0,56.180320739746094,-0.0,409.7914123535156,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.9990000128746032,0.4202777743339538,0.3394800126552582,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.7202413082122803,0.1393973082304,0.132297858595848,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.8145471215248108,0.203297734260559,0.1422862410545349,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.5000385046005249,0.050000000745058,0.0487707108259201,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91864013671875,0.7564712166786194,0.1630222499370575,0.7338050603866577,289.9197692871094,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63336181640625,289.9244689941406,1.0,0.3245481848716736,1.0,1.0,0.0,1.0,-1.6762731075286863,1.676270842552185,2.2807093955634627e-06,1.2868311405181885,0.0,0.0,0.0,53.13848114013672,60.0,77.39285278320312,-0.0,420.2603454589844,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.9990000128746032,0.4202777743339538,0.3394800126552582,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.7202413082122803,0.1393973082304,0.132297858595848,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.8145471215248108,0.203297734260559,0.1422862410545349,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.5000385046005249,0.050000000745058,0.0487707108259201,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91864013671875,0.7564712166786194,0.1630222499370575,0.7338050603866577,289.9197692871094,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63336181640625,289.9244689941406,1.0,0.3245481848716736,1.0,1.0,0.0,1.0,-1.6762731075286863,1.676270842552185,2.2807093955634627e-06,1.2868311405181885,0.0,0.0,0.0,53.13848114013672,60.0,77.39285278320312,-0.0,420.2603454589844,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9526062011719,0.9990000128746032,0.4253995418548584,0.3371304869651794,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.7253115773200989,0.141706645488739,0.1343690305948257,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513854980469,0.8191137313842773,0.2055546194314956,0.1438161879777908,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.5012205243110657,0.050000000745058,0.0487520098686218,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.95074462890625,0.7612531185150146,0.1651236563920974,0.7428618669509888,289.9518737792969,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6460876464844,289.956787109375,1.0,0.3261293470859527,1.0,1.0,0.0,1.0,-1.6886200904846191,1.6886178255081177,2.312990773134516e-06,1.2965158224105835,0.0,0.0,0.0,52.92626953125,60.0,84.01793670654297,-0.0,426.7541198730469,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9990000128746032,0.4325214326381683,0.3064998388290405,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.750770628452301,0.1442596167325973,0.1364384293556213,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838562011719,0.8465890288352966,0.2079647481441497,0.1452738046646118,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817199707031,0.7200965285301208,0.1343802362680435,0.1193692237138748,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.983154296875,0.7892799973487854,0.1674135625362396,0.7516192197799683,289.9844665527344,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6598815917969,289.989990234375,1.0,0.3297609984874725,1.0,1.0,0.0,1.0,-1.7513514757156372,1.7513489723205566,2.481253204678069e-06,1.3456422090530396,0.0,0.0,0.0,48.4336051940918,63.0,89.40106201171875,-0.0,450.8051452636719,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.9990000128746032,0.447236031293869,0.3061389625072479,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7598330974578857,0.1496102213859558,0.1414039731025695,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567321777344,0.8531888723373413,0.2128349691629409,0.1486444622278213,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550842285156,0.7353969812393188,0.1336401402950287,0.1276017725467682,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.7969878911972046,0.1720651686191558,0.7722958922386169,290.05731201171875,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7007751464844,290.0624084472656,1.0,0.3365204036235809,1.0,1.0,0.0,1.0,-1.7956595420837402,1.7956570386886597,2.6051031909446465e-06,1.3808258771896362,0.0,0.0,0.0,49.37104797363281,66.0,97.09982299804688,-0.0,481.1910095214844,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.9990000128746032,0.447236031293869,0.3061389625072479,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7598330974578857,0.1496102213859558,0.1414039731025695,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567321777344,0.8531888723373413,0.2128349691629409,0.1486444622278213,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550842285156,0.7353969812393188,0.1336401402950287,0.1276017725467682,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.7969878911972046,0.1720651686191558,0.7722958922386169,290.05731201171875,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7007751464844,290.0624084472656,1.0,0.3365204036235809,1.0,1.0,0.0,1.0,-1.7956595420837402,1.7956570386886597,2.6051031909446465e-06,1.3808258771896362,0.0,0.0,0.0,49.37104797363281,66.0,97.09982299804688,-0.0,481.1910095214844,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.9990000128746032,0.4596121907234192,0.3099136650562286,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.7661457657814026,0.155353844165802,0.1467679440975189,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.8563002347946167,0.2179192453622818,0.1521686613559723,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.7346408367156982,0.1353788077831268,0.1287459284067154,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.8011828064918518,0.1769009679555893,0.793877363204956,290.1302490234375,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7377319335937,290.1353454589844,1.0,0.3438255488872528,1.0,1.0,0.0,1.0,-1.8381493091583248,1.8381465673446653,2.7268583835393656e-06,1.4142500162124634,0.0,0.0,0.0,51.04184722900391,69.0,100.46148681640624,-0.0,514.0205688476562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.9990000128746032,0.4596121907234192,0.3099136650562286,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.7661457657814026,0.155353844165802,0.1467679440975189,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.8563002347946167,0.2179192453622818,0.1521686613559723,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.7346408367156982,0.1353788077831268,0.1287459284067154,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.8011828064918518,0.1769009679555893,0.793877363204956,290.1302490234375,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7377319335937,290.1353454589844,1.0,0.3438255488872528,1.0,1.0,0.0,1.0,-1.8381493091583248,1.8381465673446653,2.7268583835393656e-06,1.4142500162124634,0.0,0.0,0.0,51.04184722900391,69.0,100.46148681640624,-0.0,514.0205688476562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.9990000128746032,0.4714291095733642,0.3137602508068084,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.7727742195129395,0.1614197492599487,0.15245221555233,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.8595335483551025,0.2232075482606887,0.1558378636837005,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.7367274165153503,0.1386434882879257,0.1315441280603408,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.8054418563842773,0.1819209903478622,0.8162778615951538,290.2043762207031,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7682800292969,290.2094116210937,1.0,0.3517124354839325,1.0,1.0,0.0,1.0,-1.8842557668685915,1.884252905845642,2.8626448056456866e-06,1.4504754543304443,0.0,0.0,0.0,52.84891891479492,72.0,102.33399200439452,-0.0,551.1895141601562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.9990000128746032,0.4714291095733642,0.3137602508068084,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.7727742195129395,0.1614197492599487,0.15245221555233,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.8595335483551025,0.2232075482606887,0.1558378636837005,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.7367274165153503,0.1386434882879257,0.1315441280603408,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.8054418563842773,0.1819209903478622,0.8162778615951538,290.2043762207031,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7682800292969,290.2094116210937,1.0,0.3517124354839325,1.0,1.0,0.0,1.0,-1.8842557668685915,1.884252905845642,2.8626448056456866e-06,1.4504754543304443,0.0,0.0,0.0,52.84891891479492,72.0,102.33399200439452,-0.0,551.1895141601562,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.9990000128746032,0.4832526445388794,0.3177998661994934,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.7794980406761169,0.1677639186382293,0.1584092825651168,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8627565503120422,0.2286878377199173,0.1596433967351913,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27691650390625,0.7403440475463867,0.1428544521331787,0.1353521049022674,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779541015625,0.8095955848693848,0.187137097120285,0.8395488858222961,290.2791442871094,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7932434082031,290.2840881347656,1.0,0.3601073920726776,1.0,1.0,0.0,1.0,-1.933345079421997,1.9333419799804688,3.0113610591797624e-06,1.488993525505066,0.0,0.0,0.0,54.8073844909668,75.0,103.36127471923828,-0.0,592.7020874023438,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.9990000128746032,0.4832526445388794,0.3177998661994934,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.7794980406761169,0.1677639186382293,0.1584092825651168,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8627565503120422,0.2286878377199173,0.1596433967351913,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27691650390625,0.7403440475463867,0.1428544521331787,0.1353521049022674,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779541015625,0.8095955848693848,0.187137097120285,0.8395488858222961,290.2791442871094,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7932434082031,290.2840881347656,1.0,0.3601073920726776,1.0,1.0,0.0,1.0,-1.933345079421997,1.9333419799804688,3.0113610591797624e-06,1.488993525505066,0.0,0.0,0.0,54.8073844909668,75.0,103.36127471923828,-0.0,592.7020874023438,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.9990000128746032,0.4892247319221496,0.3198862969875335,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.7828719019889832,0.1710314750671386,0.1614803224802017,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.8643631935119629,0.2314969897270202,0.161594957113266,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7425141334533691,0.1452135145664215,0.1375205814838409,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.8116189241409302,0.1898202896118164,0.8515206575393677,290.316650390625,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.80419921875,290.3215637207031,1.0,0.3644722402095794,1.0,1.0,0.0,1.0,-1.9588614702224727,1.9588583707809448,3.090331119892653e-06,1.5089943408966064,0.0,0.0,0.0,55.841087341308594,75.0,103.68081665039062,-0.0,615.0916748046875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545837402344,0.9990000128746032,0.4952495694160461,0.3220069408416748,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35272216796875,0.7862513065338135,0.1743601858615875,0.1646101027727127,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536682128906,0.8659735918045044,0.2343514859676361,0.1635784059762954,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3520812988281,0.7448646426200867,0.1477089673280716,0.1398290395736694,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.8136213421821594,0.1925540119409561,0.8637194037437439,290.3542175292969,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8143615722656,290.35906982421875,1.0,0.3689383566379547,1.0,1.0,0.0,1.0,-1.984969139099121,1.9849659204483032,3.172298193021561e-06,1.5294443368911743,0.0,0.0,0.0,56.9089241027832,78.0,103.91268157958984,-0.0,638.581298828125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9990000128746032,0.50157630443573,0.3242380917072296,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.7897728681564331,0.1778852045536041,0.1679255366325378,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927917480469,0.8676601052284241,0.237367644906044,0.165674477815628,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912658691406,0.7474695444107056,0.1504298895597458,0.1423575580120086,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.8156933188438416,0.1954502910375595,0.8766457438468933,290.3933410644531,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.82427978515625,290.39813232421875,1.0,0.373682290315628,1.0,1.0,0.0,1.0,-2.0127062797546387,2.0127029418945312,3.260660832893336e-06,1.5511550903320312,0.0,0.0,0.0,58.053443908691406,78.0,104.08431243896484,-0.0,664.1849975585938,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9990000128746032,0.5074742436408997,0.3263106942176819,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.7930316925048828,0.18119478225708,0.1710389554500579,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289245605469,0.8692348599433899,0.2401941269636154,0.1676389127969741,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42742919921875,0.7499986290931702,0.1530412137508392,0.1447918713092804,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283752441406,0.8176060914993286,0.1981711834669113,0.8887909054756165,290.4294738769531,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8330383300781,290.4342346191406,1.0,0.3781436681747436,1.0,1.0,0.0,1.0,-2.038801670074463,2.0387983322143555,3.344985088915564e-06,1.571566462516785,0.0,0.0,0.0,59.1384162902832,81.0,104.1961441040039,-0.0,688.8864135742188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.9990000128746032,0.5199506282806396,0.3306316435337066,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.7998583912849426,0.1882603615522384,0.1776870489120483,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8726007342338562,0.2462137043476104,0.1718227267265319,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.7556092143058777,0.1587553769350052,0.1501361280679702,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.8216283917427063,0.2039855122566223,0.9147486686706544,290.5047912597656,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8503112792969,290.5094299316406,1.0,0.3876718878746032,1.0,1.0,0.0,1.0,-2.094590902328491,2.0945873260498047,3.529126843204722e-06,1.6151593923568726,0.0,0.0,0.0,61.4794807434082,84.0,104.32627868652344,-0.0,743.7047729492188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.9990000128746032,0.5199506282806396,0.3306316435337066,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.7998583912849426,0.1882603615522384,0.1776870489120483,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8726007342338562,0.2462137043476104,0.1718227267265319,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.7556092143058777,0.1587553769350052,0.1501361280679702,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.8216283917427063,0.2039855122566223,0.9147486686706544,290.5047912597656,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8503112792969,290.5094299316406,1.0,0.3876718878746032,1.0,1.0,0.0,1.0,-2.094590902328491,2.0945873260498047,3.529126843204722e-06,1.6151593923568726,0.0,0.0,0.0,61.4794807434082,84.0,104.32627868652344,-0.0,743.7047729492188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.9990000128746032,0.5326930284500122,0.3348881602287292,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.8067490458488464,0.1955501437187194,0.1845465898513794,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57958984375,0.876132071018219,0.2524075806140899,0.1761273145675659,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782470703125,0.761624276638031,0.1647871881723404,0.1557923108339309,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.8257582783699036,0.2099912911653518,0.9415635466575624,290.58013916015625,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.86688232421875,290.58465576171875,1.0,0.3974749743938446,1.0,1.0,0.0,1.0,-2.152109146118164,2.1521053314208984,3.7244815302983625e-06,1.660043239593506,0.0,0.0,0.0,63.91441345214844,102.0,104.37043762207033,-0.0,803.1138916015625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.9990000128746032,0.5326930284500122,0.3348881602287292,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.8067490458488464,0.1955501437187194,0.1845465898513794,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57958984375,0.876132071018219,0.2524075806140899,0.1761273145675659,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782470703125,0.761624276638031,0.1647871881723404,0.1557923108339309,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.8257582783699036,0.2099912911653518,0.9415635466575624,290.58013916015625,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.86688232421875,290.58465576171875,1.0,0.3974749743938446,1.0,1.0,0.0,1.0,-2.152109146118164,2.1521053314208984,3.7244815302983625e-06,1.660043239593506,0.0,0.0,0.0,63.91441345214844,102.0,104.37043762207033,-0.0,803.1138916015625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.9990000128746032,0.5447218418121338,0.3532527685165405,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.8025941252708435,0.2030880004167556,0.1917451620101928,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.867898166179657,0.258800595998764,0.1806481480598449,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65338134765625,0.7578199505805969,0.1711264252662658,0.1618512123823166,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541748046875,0.8196448087692261,0.2162007540464401,0.9698169231414796,290.6551818847656,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8778076171875,290.65966796875,1.0,0.4133055508136749,1.0,1.0,0.0,1.0,-2.229433059692383,2.229429006576538,3.995434326498071e-06,1.720025658607483,0.0,0.0,0.0,69.87237548828125,105.0,104.41498565673828,-0.0,897.8076171875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.9990000128746032,0.5447218418121338,0.3532527685165405,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.8025941252708435,0.2030880004167556,0.1917451620101928,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.867898166179657,0.258800595998764,0.1806481480598449,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65338134765625,0.7578199505805969,0.1711264252662658,0.1618512123823166,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541748046875,0.8196448087692261,0.2162007540464401,0.9698169231414796,290.6551818847656,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8778076171875,290.65966796875,1.0,0.4133055508136749,1.0,1.0,0.0,1.0,-2.229433059692383,2.229429006576538,3.995434326498071e-06,1.720025658607483,0.0,0.0,0.0,69.87237548828125,105.0,104.41498565673828,-0.0,897.8076171875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.9990000128746032,0.5501417517662048,0.3617687821388244,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8012646436691284,0.2069276720285415,0.1954195350408554,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8646758794784546,0.2620506882667541,0.182951420545578,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69146728515625,0.7566529512405396,0.1743828952312469,0.1649728268384933,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.8172947764396667,0.2193475365638733,0.9841837286949158,290.6932373046875,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.875244140625,290.6976318359375,1.0,0.4205979108810425,1.0,1.0,0.0,1.0,-2.267857313156128,2.267853260040283,4.134225036978023e-06,1.7500414848327637,0.0,0.0,0.0,72.81871032714844,105.0,104.69397735595705,-0.0,947.0817260742188,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.9990000128746032,0.5555897355079651,0.3689922094345093,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7299499511719,0.8009924292564392,0.2108134925365448,0.1991239488124847,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305603027344,0.8626188039779663,0.265337735414505,0.1852700114250183,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7293701171875,0.7564568519592285,0.1776935458183288,0.1681331545114517,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301025390625,0.8159445524215698,0.2225245386362075,0.9986139535903932,290.7311096191406,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.87274169921875,290.73541259765625,1.0,0.4276453852653503,1.0,1.0,0.0,1.0,-2.3048994541168213,2.304895162582397,4.270213139534462e-06,1.7788692712783811,0.0,0.0,0.0,75.5010986328125,108.0,104.72437286376952,-0.0,995.4227294921876,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79791259765625,0.9990000128746032,0.5654106736183167,0.3798342943191528,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7964782714844,0.8020116686820984,0.2177687883377075,0.2057369649410247,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.8606575727462769,0.2712188363075256,0.1894051134586334,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79595947265625,0.7574997544288635,0.1836521923542022,0.173805370926857,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.796630859375,0.8150191307067871,0.228201150894165,1.0243017673492432,290.797607421875,286.7879943847656,290.8678283691406,285.5741271972656,290.8661193847656,297.870849609375,290.8017883300781,1.0,0.4394898414611816,1.0,1.0,0.0,1.0,-2.368508100509644,2.3685035705566406,4.509076006797841e-06,1.8283318281173704,0.0,0.0,0.0,79.87394714355469,108.0,104.67428588867188,-0.0,1080.8338623046875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.9990000128746032,0.5667840242385864,0.3811512291431427,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056030273437,0.8022795915603638,0.2187325358390808,0.2066517025232315,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.8605306148529053,0.2720336019992828,0.1899768263101577,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050537109375,0.7577620148658752,0.1844807714223861,0.1745927035808563,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.8150185346603394,0.2289873212575912,1.0278507471084597,290.80670166015625,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8708801269531,290.8108825683594,1.0,0.4410629272460937,1.0,1.0,0.0,1.0,-2.3770852088928223,2.37708067893982,4.5418005356623325e-06,1.83499813079834,0.0,0.0,0.0,80.44065856933594,111.0,104.66090393066406,-0.0,1092.5811767578125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.9990000128746032,0.5770545601844788,0.3897334635257721,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719787597656,0.8050062656402588,0.2258637845516204,0.213410273194313,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.8604498505592346,0.2780614197254181,0.1941991746425628,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.7604039907455444,0.190630629658699,0.1804272383451461,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.8157768249511719,0.234806403517723,1.054065227508545,290.873046875,286.6827697753906,290.941162109375,285.6300964355469,290.93951416015625,297.8729553222656,290.8771057128906,1.0,0.4522790312767029,1.0,1.0,0.0,1.0,-2.43908953666687,2.439084768295288,4.781986717716791e-06,1.88316547870636,0.0,0.0,0.0,84.38241577148438,111.0,104.5394515991211,-0.0,1179.1580810546875,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5784928202629089,0.3907714486122131,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.8054777383804321,0.2268518209457397,0.2143454849720001,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.8605472445487976,0.2788963913917541,0.1947832107543945,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.760859489440918,0.1914851367473602,0.1812368780374527,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8159782290458679,0.235613077878952,1.0576928853988647,290.8821105957031,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8734741210937,290.8861694335937,1.0,0.4537785351276397,1.0,1.0,0.0,1.0,-2.447493076324463,2.447488307952881,4.815029114979552e-06,1.8896913528442385,0.0,0.0,0.0,84.8952407836914,114.0,104.52112579345705,-0.0,1191.1136474609375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
