time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.9990000128746032,0.5903722047805786,0.3989893198013305,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8093703389167786,0.2348144203424453,0.2220151126384735,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.861508846282959,0.285582035779953,0.1995533853769302,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559326171875,0.7646756768226624,0.1983368396759033,0.1878656297922134,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.8177322149276733,0.2420498728752136,1.0872809886932373,290.9574279785156,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8767395019531,290.9613342285156,1.0,0.4659339487552643,1.0,1.0,0.0,1.0,-2.5158259868621826,2.515820980072021,5.0880703383882064e-06,1.942764043807984,0.0,0.0,0.0,89.07434844970703,117.0,104.37796783447266,-0.0,1291.14453125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.9990000128746032,0.5903722047805786,0.3989893198013305,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8093703389167786,0.2348144203424453,0.2220151126384735,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.861508846282959,0.285582035779953,0.1995533853769302,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559326171875,0.7646756768226624,0.1983368396759033,0.1878656297922134,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.8177322149276733,0.2420498728752136,1.0872809886932373,290.9574279785156,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8767395019531,290.9613342285156,1.0,0.4659339487552643,1.0,1.0,0.0,1.0,-2.5158259868621826,2.515820980072021,5.0880703383882064e-06,1.942764043807984,0.0,0.0,0.0,89.07434844970703,117.0,104.37796783447266,-0.0,1291.14453125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9990000128746032,0.6020479202270508,0.407198816537857,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8125420808792114,0.2423847019672393,0.2293094098567962,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8620666265487671,0.2919043302536011,0.2040583491325378,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7678175568580627,0.2047703862190246,0.1941020637750625,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8189476728439331,0.2480461001396179,1.1148958206176758,291.0325622558594,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8774108886719,291.036376953125,1.0,0.4775220453739166,1.0,1.0,0.0,1.0,-2.5805423259735107,2.5805370807647705,5.353726919565816e-06,1.9930216073989868,0.0,0.0,0.0,93.23249816894533,120.0,104.20750427246094,-0.0,1391.392822265625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9990000128746032,0.6020479202270508,0.407198816537857,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8125420808792114,0.2423847019672393,0.2293094098567962,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8620666265487671,0.2919043302536011,0.2040583491325378,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7678175568580627,0.2047703862190246,0.1941020637750625,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8189476728439331,0.2480461001396179,1.1148958206176758,291.0325622558594,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8774108886719,291.036376953125,1.0,0.4775220453739166,1.0,1.0,0.0,1.0,-2.5805423259735107,2.5805370807647705,5.353726919565816e-06,1.9930216073989868,0.0,0.0,0.0,93.23249816894533,120.0,104.20750427246094,-0.0,1391.392822265625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9990000128746032,0.6078254580497742,0.4112072288990021,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8139915466308594,0.2460719496011734,0.2328508347272873,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8623133897781372,0.294987142086029,0.2062453776597976,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7692435383796692,0.2078733444213867,0.1971009820699691,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8194593191146851,0.2509250342845917,1.128110647201538,291.070068359375,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.87701416015625,291.0738220214844,1.0,0.4831161797046661,1.0,1.0,0.0,1.0,-2.611725091934204,2.6117196083068848,5.48415709999972e-06,2.017234563827514,0.0,0.0,0.0,95.28356170654295,120.0,104.11744689941406,-0.0,1441.560791015625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.6135783791542053,0.4151062369346618,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8154085278511047,0.2497118264436721,0.2363403886556625,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.862591564655304,0.2980365753173828,0.2084038853645324,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7706274390220642,0.2109168469905853,0.2000370770692825,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8199573755264282,0.2537418603897095,1.1410146951675415,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8763427734375,291.1112365722656,1.0,0.4885862171649933,1.0,1.0,0.0,1.0,-2.6422314643859863,2.642225980758667,5.613278062810423e-06,2.040921688079834,0.0,0.0,0.0,97.30648040771484,123.0,104.02942657470705,-0.0,1491.773681640625,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6204648613929749,0.419612318277359,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8171042203903198,0.2540310621261596,0.2404738664627075,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8629997968673706,0.3016652762889862,0.2109671831130981,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7722707390785217,0.2145041078329086,0.2034911215305328,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8205708861351013,0.2570541501045227,1.15615713596344,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8752746582031,291.1560974121094,1.0,0.494996577501297,1.0,1.0,0.0,1.0,-2.6780409812927246,2.678035259246826,5.766758931713412e-06,2.0687255859375,0.0,0.0,0.0,99.69086456298828,123.0,103.9292984008789,-0.0,1552.1124267578125,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6250543594360352,0.4225050806999206,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8182466626167297,0.2568893134593963,0.2432052791118621,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8633279204368591,0.3040728569030761,0.2126652598381042,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7733721733093262,0.2168649584054947,0.2057606428861618,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8210029602050781,0.2592301368713379,1.1660877466201782,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8745422363281,291.1859741210937,1.0,0.4991870820522308,1.0,1.0,0.0,1.0,-2.70150113105774,2.701495409011841,5.868431344424607e-06,2.086940288543701,0.0,0.0,0.0,101.25394439697266,126.0,103.86634063720705,-0.0,1592.447021484375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23248291015625,0.9990000128746032,0.6327271461486816,0.4271254539489746,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.8201934695243835,0.2616321742534637,0.2477313429117202,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.8639885783195496,0.308079332113266,0.2154869884252548,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309875488281,0.7752406597137451,0.2207605093717575,0.209499329328537,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.8217803835868835,0.2628140151500702,1.182415246963501,291.2322692871094,285.6358337402344,291.2923278808594,285.901611328125,291.29083251953125,297.87322998046875,291.23583984375,1.0,0.5060441493988037,1.0,1.0,0.0,1.0,-2.739999532699585,2.7399933338165283,6.037199000274995e-06,2.116829633712769,0.987773597240448,0.987773597240448,0.0,103.8135986328125,126.0,103.76962280273438,-0.0,1659.9964599609375,1.0,283.1444091796875,288.5081481933594,285.3529052734375,285.3629150390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-8.538660730370992e-21,-4.269330365185496e-21,-4.269330365185496e-21,0.0,0.0,-0.0,2.764320925052744e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7997741699219,0.9990000128746032,0.6346455216407776,0.4295865893363952,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.8209542036056519,0.2632488906383514,0.2498977035284042,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.884521484375,0.8641008734703064,0.309072732925415,0.2168134152889251,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761657714844,0.7759538292884827,0.2220591902732849,0.2112787067890167,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.8219674825668335,0.2638384997844696,1.1900957822799685,289.8251953125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8598937988281,289.44073486328125,1.0,0.5093774199485779,1.0,1.0,0.0,1.0,-2.75852918624878,2.7585232257843018,6.119406407378847e-06,2.1312737464904785,0.9923397898674012,0.9923397898674012,0.0,105.12037658691406,129.0,9115.966796875,-0.0,1693.476318359375,1.0,283.14996337890625,290.6954650878906,285.5962829589844,286.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,1498.5006103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7925413250923157,0.792550265789032,7.875353702502252e-08,4.190171718597412,4.190161228179932,1.039540165947983e-05,0.0,0.0,-0.0,3073.76318359375,0.0,16.624269485473633,1881.707763671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.9990000128746032,0.6067153811454773,0.4723339676856994,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773010253906,0.7906301021575928,0.2539137005805969,0.2454001158475875,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.829890787601471,0.2939506769180298,0.2101263999938964,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838623046875,0.7471677660942078,0.21355602145195,0.2071160078048706,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57745361328125,0.7894383072853088,0.2520613372325897,1.158965229988098,286.5646057128906,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.56085205078125,286.5193786621094,1.0,0.515894889831543,1.0,1.0,0.0,1.0,-2.754136800765991,2.7541308403015137,6.102435236243764e-06,2.129046678543091,0.9757577776908876,0.9757577776908876,0.0,116.4450225830078,132.0,14171.0947265625,-0.0,1740.0802001953125,1.0,283.1499938964844,286.1724548339844,287.7203063964844,288.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,3465.07568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2190402746200562,1.2190428972244265,9.92282309653092e-08,4.26586389541626,4.2658538818359375,9.786443115444854e-06,0.0,0.0,-0.0,3227.54833984375,0.0,55.743797302246094,1895.428955078125,0.0,0.0,0.311307430267334,1.0,0.0,3.0,1.0,0.0
12042720,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.9990000128746032,0.6067153811454773,0.4723339676856994,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773010253906,0.7906301021575928,0.2539137005805969,0.2454001158475875,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.829890787601471,0.2939506769180298,0.2101263999938964,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838623046875,0.7471677660942078,0.21355602145195,0.2071160078048706,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57745361328125,0.7894383072853088,0.2520613372325897,1.158965229988098,286.5646057128906,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.56085205078125,286.5193786621094,1.0,0.515894889831543,1.0,1.0,0.0,1.0,-2.754136800765991,2.7541308403015137,6.102435236243764e-06,2.129046678543091,0.9757577776908876,0.9757577776908876,0.0,116.4450225830078,132.0,14171.0947265625,-0.0,1740.0802001953125,1.0,283.1499938964844,286.1724548339844,287.7203063964844,288.2911376953125,293.1499938964844,293.1499938964844,283.1499938964844,3465.07568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2190402746200562,1.2190428972244265,9.92282309653092e-08,4.26586389541626,4.2658538818359375,9.786443115444854e-06,0.0,0.0,-0.0,3227.54833984375,0.0,55.743797302246094,1895.428955078125,0.0,0.0,0.311307430267334,1.0,0.0,3.0,1.0,0.0
12042780,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9990000128746032,0.5896651148796082,0.4986705780029297,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7706280946731567,0.2483693808317184,0.2403066009283065,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8088524341583252,0.28618323802948,0.2045517414808273,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.729407548904419,0.2083508670330047,0.2024121731519699,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7679697871208191,0.2449862658977508,1.1282349824905396,286.1471862792969,285.6034240722656,291.42742919921875,286.0072631835937,291.4259338378906,297.410888671875,286.1189270019531,1.0,0.5170889496803284,1.0,1.0,0.0,1.0,-2.7303900718688965,2.730384111404419,5.997812877467368e-06,2.1107633113861084,0.975287139415741,0.975287139415741,0.0,123.16488647460938,132.0,15056.06640625,-0.0,1735.966796875,1.0,283.1499938964844,285.6888122558594,288.61004638671875,289.218505859375,293.1499938964844,293.1499938964844,283.1499938964844,5161.25732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4871503114700315,1.487154245376587,1.4757435451429046e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3481.02978515625,0.0,101.2144012451172,1895.4368896484373,0.0,0.0,0.3739627599716186,1.0,0.0,3.0,1.0,0.0
12042840,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9990000128746032,0.5739001035690308,0.519295334815979,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.755689799785614,0.2438178658485412,0.2358848601579666,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.7916664481163025,0.280146449804306,0.200035884976387,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7154740691184998,0.2039539963006973,0.198215052485466,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7516736388206482,0.23896025121212,1.1006593704223633,285.8940124511719,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3019104003906,285.87469482421875,1.0,0.5174152851104736,1.0,1.0,0.0,1.0,-2.7062108516693115,2.706204891204834,5.891995897400193e-06,2.092043399810791,0.9740085005760192,0.9740085005760192,0.0,128.51560974121094,120.0,15575.8115234375,-0.0,1724.912353515625,1.0,283.1499938964844,285.4001159667969,289.4422912597656,290.0896301269531,293.1499938964844,293.1499938964844,283.1499938964844,6805.02978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0624541342258453,1.0,0.0,0.0,1.7069568634033203,1.7069618701934814,1.944189733649182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.193359375,0.0,153.0727081298828,1895.4371337890625,0.0,0.0,0.4302362501621246,1.0,0.0,3.0,1.0,0.0
12042900,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.9830989837646484,0.5601156949996948,0.5105023384094238,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7403857707977295,0.2399423569440841,0.2321826517581939,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.7738246917724609,0.2751621305942535,0.1963944733142852,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.6991174817085266,0.2000690102577209,0.1945794522762298,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.735134482383728,0.2335978150367736,1.0764206647872925,285.6915283203125,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2392883300781,285.6759338378906,1.0,0.5137906074523926,1.0,1.0,0.0,1.0,-2.650444746017456,2.6504390239715576,5.662013791152276e-06,2.053940296173096,0.9724127650260924,0.9724127650260924,0.0,134.88638305664062,120.0,15888.181640625,-0.0,1674.5865478515625,1.0,283.1499938964844,285.16998291015625,290.2726135253906,290.9593200683594,293.1499938964844,293.1499938964844,283.1499938964844,8699.4208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2235585749149322,1.0,0.0,0.0,1.9269956350326536,1.9270020723342896,2.477734994954517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.873779296875,0.0,220.33419799804688,1895.4371337890625,0.0,0.0,0.4810376763343811,1.0,0.0,3.0,1.0,0.0
12042960,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.971872091293335,0.5509989261627197,0.5005161166191101,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7331283688545227,0.2368170022964477,0.2290028035640716,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7651566863059998,0.2711543142795563,0.193357765674591,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.690504789352417,0.1968001574277877,0.1913236230611801,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.7264760136604309,0.2289751768112182,1.0546445846557615,285.53826904296875,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.19989013671875,285.5257873535156,1.0,0.5089185237884521,1.0,1.0,0.0,1.0,-2.603850841522217,2.603845357894897,5.455276550492272e-06,2.0131947994232178,0.9696444869041444,0.9696444869041444,0.0,136.26792907714844,108.0,16011.833984375,-0.0,1612.90869140625,1.0,283.1499938964844,284.9983215332031,290.59210205078125,291.5831604003906,293.1499938964844,293.1499938964844,283.1499938964844,10442.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959572315216064,1.0,0.0,0.0,2.107914924621582,2.1079225540161133,2.964828240692441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.803955078125,0.0,288.5425109863281,1895.4371337890625,0.0,268.6365966796875,0.5277801156044006,1.0,0.0,3.0,1.0,0.0
12043020,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.9671608209609984,0.5401928424835205,0.488868772983551,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.7304131388664246,0.2325450479984283,0.2243122458457946,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7613584399223328,0.2654611766338348,0.1888347715139389,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.685945987701416,0.1919740140438079,0.1861815005540847,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7207586765289307,0.221841499209404,1.0193473100662231,285.331787109375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1410522460937,285.32452392578125,1.0,0.4967999160289764,1.0,1.0,0.0,1.0,-2.5301666259765625,2.5301613807678223,5.150044216861716e-06,1.9557801485061648,0.9631890058517456,0.9631890058517456,0.0,132.1680145263672,96.0,16192.9150390625,-0.0,1494.7548828125,1.0,283.1499938964844,284.7629699707031,290.16552734375,291.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,13944.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611296534538269,1.0,0.0,0.0,2.4237639904022217,2.423774242401123,3.919890900760947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.758544921875,0.0,439.3446044921875,1895.4371337890625,0.0,993.5036010742188,0.6046187877655029,1.0,0.0,3.0,1.0,0.0
12043080,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.9671608209609984,0.5401928424835205,0.488868772983551,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.7304131388664246,0.2325450479984283,0.2243122458457946,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7613584399223328,0.2654611766338348,0.1888347715139389,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.685945987701416,0.1919740140438079,0.1861815005540847,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7207586765289307,0.221841499209404,1.0193473100662231,285.331787109375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1410522460937,285.32452392578125,1.0,0.4967999160289764,1.0,1.0,0.0,1.0,-2.5301666259765625,2.5301613807678223,5.150044216861716e-06,1.9557801485061648,0.9631890058517456,0.9631890058517456,0.0,132.1680145263672,96.0,16192.9150390625,-0.0,1494.7548828125,1.0,283.1499938964844,284.7629699707031,290.16552734375,291.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,13944.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611296534538269,1.0,0.0,0.0,2.4237639904022217,2.423774242401123,3.919890900760947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.758544921875,0.0,439.3446044921875,1895.4371337890625,0.0,993.5036010742188,0.6046187877655029,1.0,0.0,3.0,1.0,0.0
12043140,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.9772489666938782,0.533807098865509,0.4821711480617523,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7379433512687683,0.2302123010158538,0.2213886380195617,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.769008994102478,0.2618660032749176,0.1857865303754806,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.6925546526908875,0.1889205127954483,0.1826032698154449,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.725413978099823,0.2169016003608703,0.993523359298706,285.2109069824219,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1083068847656,285.20654296875,1.0,0.4837169051170349,1.0,1.0,0.0,1.0,-2.4796013832092285,2.4795963764190674,4.94581490784185e-06,1.9164210557937624,0.9554004073143004,0.9554004073143004,0.0,122.5386199951172,84.0,16310.1064453125,-0.0,1388.216796875,1.0,283.1499938964844,284.6211242675781,289.5528869628906,290.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,17085.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765603423118591,1.0,0.0,0.0,2.6657793521881104,2.665791749954224,4.741783641293296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.106689453125,0.0,585.7178344726562,1895.4371337890625,0.0,1430.91064453125,0.6636096835136414,1.0,0.0,3.0,1.0,0.0
12043200,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.9772489666938782,0.533807098865509,0.4821711480617523,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7379433512687683,0.2302123010158538,0.2213886380195617,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.769008994102478,0.2618660032749176,0.1857865303754806,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.6925546526908875,0.1889205127954483,0.1826032698154449,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.725413978099823,0.2169016003608703,0.993523359298706,285.2109069824219,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1083068847656,285.20654296875,1.0,0.4837169051170349,1.0,1.0,0.0,1.0,-2.4796013832092285,2.4795963764190674,4.94581490784185e-06,1.9164210557937624,0.9554004073143004,0.9554004073143004,0.0,122.5386199951172,84.0,16310.1064453125,-0.0,1388.216796875,1.0,283.1499938964844,284.6211242675781,289.5528869628906,290.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,17085.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765603423118591,1.0,0.0,0.0,2.6657793521881104,2.665791749954224,4.741783641293296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.106689453125,0.0,585.7178344726562,1895.4371337890625,0.0,1430.91064453125,0.6636096835136414,1.0,0.0,3.0,1.0,0.0
12043260,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.9937636256217957,0.5291854739189148,0.4773497283458709,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7526249289512634,0.2291539013385772,0.2197030633687973,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7843815684318542,0.2594957053661346,0.1836448758840561,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.706588089466095,0.1870802938938141,0.1801884919404983,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.736839771270752,0.2134287357330322,0.9745250940322876,285.1376342773437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0929260253906,285.1349792480469,1.0,0.470651626586914,1.0,1.0,0.0,1.0,-2.443474054336548,2.443469285964966,4.802554030902684e-06,1.888333439826965,0.9466674327850342,0.9466674327850342,0.0,110.67906188964844,72.0,16407.357421875,-0.0,1293.724365234375,1.0,283.1499938964844,284.5318603515625,289.240234375,290.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,19804.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661050915718079,1.0,0.0,0.0,2.8483054637908936,2.84831976890564,5.413354529082426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.7451171875,0.0,716.199462890625,1895.4371337890625,0.0,1354.2220458984375,0.7082905769348145,1.0,0.0,3.0,1.0,0.0
12043320,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.9937636256217957,0.5291854739189148,0.4773497283458709,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7526249289512634,0.2291539013385772,0.2197030633687973,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7843815684318542,0.2594957053661346,0.1836448758840561,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.706588089466095,0.1870802938938141,0.1801884919404983,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.736839771270752,0.2134287357330322,0.9745250940322876,285.1376342773437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0929260253906,285.1349792480469,1.0,0.470651626586914,1.0,1.0,0.0,1.0,-2.443474054336548,2.443469285964966,4.802554030902684e-06,1.888333439826965,0.9466674327850342,0.9466674327850342,0.0,110.67906188964844,72.0,16407.357421875,-0.0,1293.724365234375,1.0,283.1499938964844,284.5318603515625,289.240234375,290.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,19804.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661050915718079,1.0,0.0,0.0,2.8483054637908936,2.84831976890564,5.413354529082426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.7451171875,0.0,716.199462890625,1895.4371337890625,0.0,1354.2220458984375,0.7082905769348145,1.0,0.0,3.0,1.0,0.0
12043380,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.5269806981086731,0.4575838446617126,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.76876300573349,0.2288599610328674,0.218921959400177,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8005532622337341,0.2577656507492065,0.1820912808179855,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7206562161445618,0.1859808266162872,0.1786500662565231,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7493293285369873,0.2108539789915084,0.9604543447494508,285.0858154296875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0883178710937,285.08331298828125,1.0,0.4570523500442505,1.0,1.0,0.0,1.0,-2.398193120956421,2.398188352584839,4.626746886060573e-06,1.85349714756012,0.9371508359909058,0.9371508359909058,0.0,100.19540405273438,60.0,16405.01171875,-0.0,1196.7930908203125,1.0,283.1499938964844,284.4675598144531,289.18463134765625,290.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,22134.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350499987602234,1.0,0.0,0.0,2.9850387573242188,2.9850544929504395,5.945566954324022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.375,0.0,826.7214965820312,1895.4371337890625,0.0,1140.77099609375,0.7420016527175903,1.0,0.0,3.0,1.0,0.0
12043440,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.5269806981086731,0.4575838446617126,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.76876300573349,0.2288599610328674,0.218921959400177,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8005532622337341,0.2577656507492065,0.1820912808179855,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7206562161445618,0.1859808266162872,0.1786500662565231,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7493293285369873,0.2108539789915084,0.9604543447494508,285.0858154296875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0883178710937,285.08331298828125,1.0,0.4570523500442505,1.0,1.0,0.0,1.0,-2.398193120956421,2.398188352584839,4.626746886060573e-06,1.85349714756012,0.9371508359909058,0.9371508359909058,0.0,100.19540405273438,60.0,16405.01171875,-0.0,1196.7930908203125,1.0,283.1499938964844,284.4675598144531,289.18463134765625,290.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,22134.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350499987602234,1.0,0.0,0.0,2.9850387573242188,2.9850544929504395,5.945566954324022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.375,0.0,826.7214965820312,1895.4371337890625,0.0,1140.77099609375,0.7420016527175903,1.0,0.0,3.0,1.0,0.0
12043500,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.5282782912254333,0.4421949088573456,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7774760723114014,0.2288934588432312,0.2187384814023971,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8089253902435303,0.257035881280899,0.1814350485801696,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7276419997215271,0.1856074035167694,0.1780830770730972,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7561703324317932,0.2098135501146316,0.9546623229980468,285.06060791015625,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0874938964844,285.0581359863281,1.0,0.4497920572757721,1.0,1.0,0.0,1.0,-2.37105393409729,2.371049404144287,4.522716608335031e-06,1.8324590921401973,0.9322863817214966,0.9322863817214966,0.0,95.23422241210938,60.0,16366.900390625,-0.0,1145.6396484375,1.0,283.1499938964844,284.43731689453125,289.21142578125,290.324951171875,293.1499938964844,293.1499938964844,283.1499938964844,23313.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205688118934631,1.0,0.0,0.0,3.047560930252075,3.047577381134033,6.197237780725118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.740966796875,0.0,881.2771606445312,1895.4371337890625,0.0,1049.230712890625,0.7547388076782227,1.0,0.0,3.0,1.0,0.0
12043560,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.531059980392456,0.4257032871246338,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7875251770019531,0.2290259301662445,0.2186502069234848,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8180174827575684,0.2563794553279876,0.1808294951915741,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7356172204017639,0.1853298991918563,0.1776090413331985,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.764333188533783,0.2089173942804336,0.9495387077331544,285.0412292480469,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0870361328125,285.0392150878906,1.0,0.4423277676105499,1.0,1.0,0.0,1.0,-2.343684434890747,2.343679904937744,4.419042397785233e-06,1.8112367391586304,0.9268394112586976,0.9268394112586976,0.0,90.13846588134766,63.0,16304.1962890625,-0.0,1094.7562255859375,1.0,283.1499938964844,284.4152526855469,289.2559509277344,290.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,24154.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086445450782776,1.0,0.0,0.0,3.0870361328125,3.087053060531616,6.358823156915605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.4794921875,0.0,917.4439086914062,1895.4371337890625,0.0,977.9940185546876,0.7674362659454346,1.0,0.0,3.0,1.0,0.0
12043620,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.536399781703949,0.4092797040939331,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7983449697494507,0.2293546348810196,0.2187425196170807,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8271365165710449,0.2556016743183136,0.1801372021436691,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7441303730010986,0.1850952506065368,0.1771716922521591,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7729082703590393,0.2078770697116851,0.9438090920448304,285.01824951171875,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0967102050781,285.01690673828125,1.0,0.4352440237998962,1.0,1.0,0.0,1.0,-2.3158092498779297,2.315804958343506,4.3143909351783805e-06,1.7894220352172852,0.9198430180549622,0.9198430180549622,0.0,85.20834350585938,63.0,16269.8125,-0.0,1045.0765380859375,1.0,283.1499938964844,284.3877868652344,289.32965087890625,290.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,25491.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971710681915283,1.0,0.0,0.0,3.146674156188965,3.1466917991638184,6.606886699955794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.050048828125,0.0,974.1943969726562,1895.4371337890625,0.0,913.1703491210938,0.7796099185943604,1.0,0.0,3.0,1.0,0.0
12043680,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.5391286015510559,0.4031488299369812,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8026250004768372,0.2295564860105514,0.2188531160354614,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.830615758895874,0.2552734315395355,0.1798527389764785,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7475062608718872,0.1850289851427078,0.1770307123661041,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7762052416801453,0.2074243575334549,0.9414345622062684,285.0120544433594,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.107177734375,285.0110778808594,1.0,0.4325199425220489,1.0,1.0,0.0,1.0,-2.305210590362549,2.305206298828125,4.275010269338964e-06,1.7811635732650757,0.91603422164917,0.91603422164917,0.0,83.40748596191406,66.0,16259.2880859375,-0.0,1026.7613525390625,1.0,283.1499938964844,284.3800964355469,289.365478515625,290.4563293457031,293.1499938964844,293.1499938964844,283.1499938964844,25936.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935810208320618,1.0,0.0,0.0,3.163055181503296,3.1630728244781494,6.675854251625424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.82080078125,0.0,990.6487426757812,1895.4371337890625,0.0,893.6883544921875,0.7867082953453064,1.0,0.0,3.0,1.0,0.0
12043740,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.5469936728477478,0.3889677822589874,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8129714131355286,0.2303295880556106,0.219401016831398,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8388484120368958,0.254366785287857,0.1790936291217804,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7558246850967407,0.1849514991044998,0.1767806559801101,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7838585376739502,0.2061522305011749,0.9348515272140504,284.9970092773437,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.14508056640625,284.99664306640625,1.0,0.4261150360107422,1.0,1.0,0.0,1.0,-2.2797048091888428,2.279700756072998,4.181022177363047e-06,1.7612897157669067,0.904974102973938,0.904974102973938,0.0,79.30412292480469,69.0,16274.119140625,-0.0,984.2131958007812,1.0,283.1499938964844,284.3588562011719,289.4709777832031,290.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,27540.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884912014007568,1.0,0.0,0.0,3.2195687294006348,3.2195873260498047,6.916536676726537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.887451171875,0.0,1049.1134033203125,1895.4371337890625,0.0,866.7332763671875,0.8013724088668823,1.0,0.0,3.0,1.0,0.0
12043800,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.5469936728477478,0.3889677822589874,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8129714131355286,0.2303295880556106,0.219401016831398,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8388484120368958,0.254366785287857,0.1790936291217804,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7558246850967407,0.1849514991044998,0.1767806559801101,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7838585376739502,0.2061522305011749,0.9348515272140504,284.9970092773437,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.14508056640625,284.99664306640625,1.0,0.4261150360107422,1.0,1.0,0.0,1.0,-2.2797048091888428,2.279700756072998,4.181022177363047e-06,1.7612897157669067,0.904974102973938,0.904974102973938,0.0,79.30412292480469,69.0,16274.119140625,-0.0,984.2131958007812,1.0,283.1499938964844,284.3588562011719,289.4709777832031,290.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,27540.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884912014007568,1.0,0.0,0.0,3.2195687294006348,3.2195873260498047,6.916536676726537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.887451171875,0.0,1049.1134033203125,1895.4371337890625,0.0,866.7332763671875,0.8013724088668823,1.0,0.0,3.0,1.0,0.0
12043860,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.5529634356498718,0.3807832896709442,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8194156289100647,0.2312821298837661,0.2201860100030899,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8436003923416138,0.2536129057407379,0.1784893870353698,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7610618472099304,0.1850297451019287,0.1767468750476837,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7880895137786865,0.2051332145929336,0.929680347442627,284.9915466308594,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1733093261719,284.9916687011719,1.0,0.4222925007343292,1.0,1.0,0.0,1.0,-2.263831615447998,2.2638275623321533,4.123087364860112e-06,1.748921513557434,0.893788754940033,0.893788754940033,0.0,76.96021270751953,72.0,16334.37109375,-0.0,958.981689453125,1.0,283.1499938964844,284.3472595214844,289.55718994140625,290.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,29015.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891605019569397,1.0,0.0,0.0,3.261260271072388,3.261279344558716,7.096826948327362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.859130859375,0.0,1095.4656982421875,1895.4371337890625,0.0,870.2337036132812,0.8065550923347473,1.0,0.0,3.0,1.0,0.0
12043920,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.5529634356498718,0.3807832896709442,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8194156289100647,0.2312821298837661,0.2201860100030899,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8436003923416138,0.2536129057407379,0.1784893870353698,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7610618472099304,0.1850297451019287,0.1767468750476837,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7880895137786865,0.2051332145929336,0.929680347442627,284.9915466308594,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1733093261719,284.9916687011719,1.0,0.4222925007343292,1.0,1.0,0.0,1.0,-2.263831615447998,2.2638275623321533,4.123087364860112e-06,1.748921513557434,0.893788754940033,0.893788754940033,0.0,76.96021270751953,72.0,16334.37109375,-0.0,958.981689453125,1.0,283.1499938964844,284.3472595214844,289.55718994140625,290.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,29015.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891605019569397,1.0,0.0,0.0,3.261260271072388,3.261279344558716,7.096826948327362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.859130859375,0.0,1095.4656982421875,1895.4371337890625,0.0,870.2337036132812,0.8065550923347473,1.0,0.0,3.0,1.0,0.0
