time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.557360827922821,0.3771852850914001,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8230041265487671,0.2324090600013733,0.2211747765541076,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8454492688179016,0.253021627664566,0.17802394926548,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7636593580245972,0.185250774025917,0.1768893450498581,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7894638776779175,0.2042940855026245,0.925586760044098,285.0066833496094,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1937255859375,285.00762939453125,1.0,0.4204346537590027,1.0,1.0,0.0,1.0,-2.2553870677948,2.255383014678955,4.092446943104733e-06,1.7423449754714966,0.88287353515625,0.88287353515625,0.0,75.9000244140625,75.0,16393.51953125,-0.0,946.40869140625,1.0,283.1499938964844,284.3609313964844,289.6239624023437,290.7350769042969,293.1499938964844,293.1499938964844,283.1499938964844,29312.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915062427520752,1.0,0.0,0.0,3.2330474853515625,3.23306655883789,6.974570965212479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.286376953125,0.0,1072.5579833984375,1895.4371337890625,0.0,882.6071166992188,0.8000364303588867,1.0,0.0,3.0,1.0,0.0
12044040,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.557360827922821,0.3771852850914001,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8230041265487671,0.2324090600013733,0.2211747765541076,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8454492688179016,0.253021627664566,0.17802394926548,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7636593580245972,0.185250774025917,0.1768893450498581,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7894638776779175,0.2042940855026245,0.925586760044098,285.0066833496094,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1937255859375,285.00762939453125,1.0,0.4204346537590027,1.0,1.0,0.0,1.0,-2.2553870677948,2.255383014678955,4.092446943104733e-06,1.7423449754714966,0.88287353515625,0.88287353515625,0.0,75.9000244140625,75.0,16393.51953125,-0.0,946.40869140625,1.0,283.1499938964844,284.3609313964844,289.6239624023437,290.7350769042969,293.1499938964844,293.1499938964844,283.1499938964844,29312.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915062427520752,1.0,0.0,0.0,3.2330474853515625,3.23306655883789,6.974570965212479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.286376953125,0.0,1072.5579833984375,1895.4371337890625,0.0,882.6071166992188,0.8000364303588867,1.0,0.0,3.0,1.0,0.0
12044100,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.5591103434562683,0.3767588436603546,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8239508867263794,0.2330358624458313,0.2217418551445007,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8454814553260803,0.2527889013290405,0.1778438836336136,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7641355395317078,0.1854118704795837,0.1770214736461639,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7892596125602722,0.2039249837398529,0.9238429665565492,285.02056884765625,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2013244628906,285.02203369140625,1.0,0.4200932085514068,1.0,1.0,0.0,1.0,-2.253401756286621,2.2533977031707764,4.085264208697481e-06,1.740800857543945,0.8777713775634766,0.8777713775634766,0.0,75.74573516845703,75.0,16423.0234375,-0.0,943.8301391601562,1.0,283.1499938964844,284.37554931640625,289.65289306640625,290.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,29111.951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925981998443604,1.0,0.0,0.0,3.198303461074829,3.198322057723999,6.825471245974768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.720458984375,0.0,1041.14404296875,1895.4371337890625,0.0,888.4230346679688,0.7946053147315979,1.0,0.0,3.0,1.0,0.0
12044160,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.5606053471565247,0.377099335193634,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8244275450706482,0.2337019443511963,0.2223551571369171,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8450178503990173,0.2525961101055145,0.1776984483003616,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7641501426696777,0.1856038272380828,0.1771916300058365,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7885536551475525,0.2035831212997436,0.9222683906555176,285.0341491699219,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2073974609375,285.0356750488281,1.0,0.4200824797153473,1.0,1.0,0.0,1.0,-2.2526838779449463,2.2526795864105225,4.08267305829213e-06,1.74024498462677,0.8723732829093933,0.8723732829093933,0.0,75.80058288574219,78.0,16469.892578125,-0.0,943.32373046875,1.0,283.1499938964844,284.38848876953125,289.68084716796875,290.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,29053.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935444831848145,1.0,0.0,0.0,3.1738293170928955,3.173847913742065,6.721411409671418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.05126953125,0.0,1019.929931640625,1895.4371337890625,0.0,893.4923095703125,0.7860973477363586,1.0,0.0,3.0,1.0,0.0
12044220,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.5629462003707886,0.3796705901622772,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8242314457893372,0.2351397722959518,0.2237002253532409,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8428915739059448,0.2523194849491119,0.1774967759847641,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7630515098571777,0.1860692948102951,0.1776278167963028,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7859135270118713,0.2029663920402526,0.9195142388343812,285.0704040527344,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2157897949219,285.07232666015625,1.0,0.4208753705024719,1.0,1.0,0.0,1.0,-2.254358530044556,2.254354476928711,4.088747573405271e-06,1.741558074951172,0.8624128103256226,0.8624128103256226,0.0,76.42741394042969,81.0,16560.732421875,-0.0,947.4070434570312,1.0,283.1499938964844,284.42578125,289.73541259765625,290.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,28446.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949015021324158,1.0,0.0,0.0,3.096676111221313,3.096693992614746,6.398599339263455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.933837890625,0.0,952.351806640625,1895.4371337890625,0.0,900.8086547851562,0.7678438425064087,1.0,0.0,3.0,1.0,0.0
12044280,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.5629462003707886,0.3796705901622772,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8242314457893372,0.2351397722959518,0.2237002253532409,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8428915739059448,0.2523194849491119,0.1774967759847641,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7630515098571777,0.1860692948102951,0.1776278167963028,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7859135270118713,0.2029663920402526,0.9195142388343812,285.0704040527344,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2157897949219,285.07232666015625,1.0,0.4208753705024719,1.0,1.0,0.0,1.0,-2.254358530044556,2.254354476928711,4.088747573405271e-06,1.741558074951172,0.8624128103256226,0.8624128103256226,0.0,76.42741394042969,81.0,16560.732421875,-0.0,947.4070434570312,1.0,283.1499938964844,284.42578125,289.73541259765625,290.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,28446.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949015021324158,1.0,0.0,0.0,3.096676111221313,3.096693992614746,6.398599339263455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.933837890625,0.0,952.351806640625,1895.4371337890625,0.0,900.8086547851562,0.7678438425064087,1.0,0.0,3.0,1.0,0.0
12044340,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.5645323991775513,0.3842428624629974,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.822861909866333,0.2367066144943237,0.2251883596181869,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.839572548866272,0.252176821231842,0.1774041503667831,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.760814905166626,0.1866321265697479,0.1781772375106811,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7820292711257935,0.2024260610342025,0.9172038435935974,285.11328125,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22003173828125,285.1155090332031,1.0,0.4225471019744873,1.0,1.0,0.0,1.0,-2.2594094276428223,2.2594051361083984,4.107069798919838e-06,1.7455023527145386,0.8531068563461304,0.8531068563461304,0.0,77.61345672607422,84.0,16663.19140625,-0.0,957.0429077148438,1.0,283.1499938964844,284.4703063964844,289.7911071777344,290.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,27625.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958937406539917,1.0,0.0,0.0,3.0097544193267822,3.00977110862732,6.044431302143494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.68994140625,0.0,879.0328369140625,1895.4371337890625,0.0,906.194091796875,0.7472089529037476,1.0,0.0,3.0,1.0,0.0
12044400,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.5645323991775513,0.3842428624629974,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.822861909866333,0.2367066144943237,0.2251883596181869,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.839572548866272,0.252176821231842,0.1774041503667831,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.760814905166626,0.1866321265697479,0.1781772375106811,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7820292711257935,0.2024260610342025,0.9172038435935974,285.11328125,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22003173828125,285.1155090332031,1.0,0.4225471019744873,1.0,1.0,0.0,1.0,-2.2594094276428223,2.2594051361083984,4.107069798919838e-06,1.7455023527145386,0.8531068563461304,0.8531068563461304,0.0,77.61345672607422,84.0,16663.19140625,-0.0,957.0429077148438,1.0,283.1499938964844,284.4703063964844,289.7911071777344,290.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,27625.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958937406539917,1.0,0.0,0.0,3.0097544193267822,3.00977110862732,6.044431302143494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.68994140625,0.0,879.0328369140625,1895.4371337890625,0.0,906.194091796875,0.7472089529037476,1.0,0.0,3.0,1.0,0.0
12044460,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9990000128746032,0.5654727816581726,0.3902841210365295,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8206927180290222,0.2383913248777389,0.2268036752939224,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8354817628860474,0.252156138420105,0.1774085164070129,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7578290104866028,0.187281534075737,0.1788244396448135,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7773247361183167,0.2019535303115844,0.9152695536613464,285.161376953125,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2211303710937,285.163818359375,1.0,0.4248893857002258,1.0,1.0,0.0,1.0,-2.267063856124878,2.267059803009033,4.134910341235809e-06,1.7514747381210327,0.8445544838905334,0.8445544838905334,0.0,79.22942352294922,87.0,16774.376953125,-0.0,971.021240234375,1.0,283.1499938964844,284.5204772949219,289.8483581542969,290.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,26669.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969097018241882,1.0,0.0,0.0,2.918166399002075,2.918182373046875,5.682159667230735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.2939453125,0.0,805.3896484375,1895.4371337890625,0.0,911.7388305664062,0.7253952026367188,1.0,0.0,3.0,1.0,0.0
12044520,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9990000128746032,0.5654727816581726,0.3902841210365295,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8206927180290222,0.2383913248777389,0.2268036752939224,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8354817628860474,0.252156138420105,0.1774085164070129,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7578290104866028,0.187281534075737,0.1788244396448135,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7773247361183167,0.2019535303115844,0.9152695536613464,285.161376953125,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2211303710937,285.163818359375,1.0,0.4248893857002258,1.0,1.0,0.0,1.0,-2.267063856124878,2.267059803009033,4.134910341235809e-06,1.7514747381210327,0.8445544838905334,0.8445544838905334,0.0,79.22942352294922,87.0,16774.376953125,-0.0,971.021240234375,1.0,283.1499938964844,284.5204772949219,289.8483581542969,290.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,26669.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969097018241882,1.0,0.0,0.0,2.918166399002075,2.918182373046875,5.682159667230735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.2939453125,0.0,805.3896484375,1895.4371337890625,0.0,911.7388305664062,0.7253952026367188,1.0,0.0,3.0,1.0,0.0
12044580,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.9990000128746032,0.5658518671989441,0.3973749876022339,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8180162310600281,0.2401869744062423,0.2285354435443878,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8309420347213745,0.252249002456665,0.1775010377168655,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.7544041275978088,0.18801049888134,0.1795587390661239,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.772144615650177,0.2015456259250641,0.9136767387390136,285.2137756347656,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22003173828125,285.2164001464844,1.0,0.4277421534061432,1.0,1.0,0.0,1.0,-2.276740074157715,2.27673602104187,4.170241027168231e-06,1.7590208053588867,0.8368456363677979,0.8368456363677979,0.0,81.17562103271484,90.0,16891.873046875,-0.0,988.4425659179688,1.0,283.1499938964844,284.57525634765625,289.90643310546875,291.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,25629.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981557965278625,1.0,0.0,0.0,2.825148344039917,2.8251633644104004,5.325689471646911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.41943359375,0.0,734.4656982421875,1895.4371337890625,0.0,918.5829467773438,0.7031594514846802,1.0,0.0,3.0,1.0,0.0
12044640,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.9990000128746032,0.5658518671989441,0.3973749876022339,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8180162310600281,0.2401869744062423,0.2285354435443878,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8309420347213745,0.252249002456665,0.1775010377168655,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.7544041275978088,0.18801049888134,0.1795587390661239,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.772144615650177,0.2015456259250641,0.9136767387390136,285.2137756347656,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22003173828125,285.2164001464844,1.0,0.4277421534061432,1.0,1.0,0.0,1.0,-2.276740074157715,2.27673602104187,4.170241027168231e-06,1.7590208053588867,0.8368456363677979,0.8368456363677979,0.0,81.17562103271484,90.0,16891.873046875,-0.0,988.4425659179688,1.0,283.1499938964844,284.57525634765625,289.90643310546875,291.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,25629.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981557965278625,1.0,0.0,0.0,2.825148344039917,2.8251633644104004,5.325689471646911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.41943359375,0.0,734.4656982421875,1895.4371337890625,0.0,918.5829467773438,0.7031594514846802,1.0,0.0,3.0,1.0,0.0
12044700,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.9990000128746032,0.5658526420593262,0.4012115597724914,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8165557980537415,0.2411249130964279,0.2294418215751648,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.8285757899284363,0.2523358762264251,0.1775774657726287,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7526004910469055,0.1884032636880874,0.1799554824829101,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7694599032402039,0.2013656049966812,0.912999391555786,285.24322509765625,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2189025878906,285.24627685546875,1.0,0.4293203055858612,1.0,1.0,0.0,1.0,-2.282191514968872,2.282187461853028,4.190213985566516e-06,1.7632709741592407,0.8335122466087341,0.8335122466087341,0.0,82.24815368652344,90.0,16943.47265625,-0.0,998.22509765625,1.0,283.1499938964844,284.60699462890625,289.93524169921875,291.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,24962.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988574028015137,1.0,0.0,0.0,2.770803689956665,2.7708182334899902,5.122770403431787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.86865234375,0.0,694.6467895507812,1895.4371337890625,0.0,922.45751953125,0.6928836107254028,1.0,0.0,3.0,1.0,0.0
12044760,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9990000128746032,0.5657358765602112,0.4051907360553741,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8150494694709778,0.2420894652605056,0.230376660823822,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8261810541152954,0.2524492144584656,0.177675187587738,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.7507736682891846,0.1888146251440048,0.1803728491067886,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7667551636695862,0.2012020498514175,0.912409245967865,285.2698059082031,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2174987792969,285.2725830078125,1.0,0.4309832751750946,1.0,1.0,0.0,1.0,-2.28800368309021,2.287999629974365,4.211562554701231e-06,1.7678016424179075,0.8300654888153076,0.8300654888153076,0.0,83.375,93.0,17013.82421875,-0.0,1008.6376342773438,1.0,283.1499938964844,284.6338195800781,289.9644470214844,291.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,24535.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996571183204651,1.0,0.0,0.0,2.7328124046325684,2.7328267097473145,4.98325391617982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.751953125,0.0,667.8805541992188,1895.4371337890625,0.0,926.8925170898438,0.6809908747673035,1.0,0.0,3.0,1.0,0.0
12044820,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.9990000128746032,0.5653523206710815,0.4114588797092438,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.8126979470252991,0.2436057478189468,0.2318457961082458,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8225082159042358,0.2526708245277405,0.1778586208820343,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.7479820847511292,0.1894746273756027,0.1810414791107177,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7626421451568604,0.2009849995374679,0.9116581678390504,285.3158569335937,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.215087890625,285.3188781738281,1.0,0.4336471259593963,1.0,1.0,0.0,1.0,-2.297418594360352,2.297414302825928,4.246262960805325e-06,1.775139093399048,0.8258575201034546,0.8258575201034546,0.0,85.17798614501953,93.0,17103.291015625,-0.0,1025.520751953125,1.0,283.1499938964844,284.68243408203125,290.0079650878906,291.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,23606.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009034514427185,1.0,0.0,0.0,2.6593263149261475,2.659339904785156,4.718854995644506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.81396484375,0.0,617.4716796875,1895.4371337890625,0.0,933.8424682617188,0.6661542057991028,1.0,0.0,3.0,1.0,0.0
12044880,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.9990000128746032,0.5651785135269165,0.4134795069694519,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.8119490742683411,0.2440961748361587,0.2323225289583206,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8213481307029724,0.2527518272399902,0.1779258549213409,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7471061944961548,0.1896909475326538,0.1812617033720016,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7613538503646851,0.2009237706661224,0.911461055278778,285.3289794921875,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2142639160156,285.3318786621094,1.0,0.4345183968544006,1.0,1.0,0.0,1.0,-2.300526857376098,2.300522565841675,4.257752152625471e-06,1.7775613069534302,0.8242872357368469,0.8242872357368469,0.0,85.76668548583984,96.0,17138.666015625,-0.0,1031.09716796875,1.0,283.1499938964844,284.69561767578125,290.0218811035156,291.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,23405.619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013399362564087,1.0,0.0,0.0,2.6424453258514404,2.642458915710449,4.659136152440624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.08740234375,0.0,606.3173217773438,1895.4371337890625,0.0,936.2869873046876,0.6591836810112,1.0,0.0,3.0,1.0,0.0
12044940,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9990000128746032,0.5642118453979492,0.4220545887947082,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8088220953941345,0.2462057322263717,0.2343699187040329,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8165271878242493,0.2531530261039734,0.1782490164041519,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.7435140013694763,0.1906376332044601,0.1822217255830764,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7560756802558899,0.2007124722003936,0.9108313918113708,285.3908996582031,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2110290527344,285.3938903808594,1.0,0.4382773339748382,1.0,1.0,0.0,1.0,-2.3140714168548584,2.3140671253204346,4.308003553887829e-06,1.788114309310913,0.8195862174034119,0.8195862174034119,0.0,88.30435180664062,99.0,17265.453125,-0.0,1055.4500732421875,1.0,283.1499938964844,284.7601928710937,290.0786437988281,291.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,22254.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031197309494019,1.0,0.0,0.0,2.5549585819244385,2.554971218109131,4.355731277883024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.359375,0.0,550.0187377929688,1895.4371337890625,0.0,946.310791015625,0.6379425525665283,1.0,0.0,3.0,1.0,0.0
12045000,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9990000128746032,0.5642118453979492,0.4220545887947082,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8088220953941345,0.2462057322263717,0.2343699187040329,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8165271878242493,0.2531530261039734,0.1782490164041519,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.7435140013694763,0.1906376332044601,0.1822217255830764,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7560756802558899,0.2007124722003936,0.9108313918113708,285.3908996582031,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2110290527344,285.3938903808594,1.0,0.4382773339748382,1.0,1.0,0.0,1.0,-2.3140714168548584,2.3140671253204346,4.308003553887829e-06,1.788114309310913,0.8195862174034119,0.8195862174034119,0.0,88.30435180664062,99.0,17265.453125,-0.0,1055.4500732421875,1.0,283.1499938964844,284.7601928710937,290.0786437988281,291.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,22254.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031197309494019,1.0,0.0,0.0,2.5549585819244385,2.554971218109131,4.355731277883024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.359375,0.0,550.0187377929688,1895.4371337890625,0.0,946.310791015625,0.6379425525665283,1.0,0.0,3.0,1.0,0.0
12045060,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9990000128746032,0.5628469586372375,0.4307754933834076,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.805743396282196,0.2484172880649566,0.2365166693925857,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8117586970329285,0.2536497116088867,0.1786414980888366,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.740068793296814,0.1916533559560775,0.1832503378391266,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7510085105895996,0.2005701661109924,0.9105230569839478,285.45526123046875,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2085876464844,285.45831298828125,1.0,0.4422070384025574,1.0,1.0,0.0,1.0,-2.3284623622894287,2.328458070755005,4.361731043900363e-06,1.7993241548538208,0.8160320520401001,0.8160320520401001,0.0,90.95169830322266,102.0,17393.435546875,-0.0,1081.419677734375,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.30987548828125,293.1499938964844,293.1499938964844,283.1499938964844,21089.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604934811592102,1.0,0.0,0.0,2.4708828926086426,2.4708948135375977,4.073781099123153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5517578125,0.0,498.8857116699219,1895.4371337890625,0.0,956.6255493164062,0.6173845529556274,1.0,0.0,3.0,1.0,0.0
12045120,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9990000128746032,0.5628469586372375,0.4307754933834076,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.805743396282196,0.2484172880649566,0.2365166693925857,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8117586970329285,0.2536497116088867,0.1786414980888366,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.740068793296814,0.1916533559560775,0.1832503378391266,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7510085105895996,0.2005701661109924,0.9105230569839478,285.45526123046875,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2085876464844,285.45831298828125,1.0,0.4422070384025574,1.0,1.0,0.0,1.0,-2.3284623622894287,2.328458070755005,4.361731043900363e-06,1.7993241548538208,0.8160320520401001,0.8160320520401001,0.0,90.95169830322266,102.0,17393.435546875,-0.0,1081.419677734375,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.30987548828125,293.1499938964844,293.1499938964844,283.1499938964844,21089.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604934811592102,1.0,0.0,0.0,2.4708828926086426,2.4708948135375977,4.073781099123153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5517578125,0.0,498.8857116699219,1895.4371337890625,0.0,956.6255493164062,0.6173845529556274,1.0,0.0,3.0,1.0,0.0
12045180,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9990000128746032,0.5610719919204712,0.4395217895507812,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8028126955032349,0.2507314085960388,0.2387615740299224,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8070647716522217,0.2542397677898407,0.1791007071733474,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.736821711063385,0.1927379071712494,0.1843457370996475,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.7462231516838074,0.2005149275064468,0.9105821251869202,285.5218200683594,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2021484375,285.52496337890625,1.0,0.4462692439556122,1.0,1.0,0.0,1.0,-2.343603610992432,2.343599319458008,4.418632215674734e-06,1.811115384101868,0.8136918544769287,0.8136918544769287,0.0,93.6771240234375,105.0,17522.259765625,-0.0,1108.823974609375,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,19918.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067532896995544,1.0,0.0,0.0,2.3904969692230225,2.39050817489624,3.813025841736817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.675537109375,0.0,452.6382751464844,1895.4371337890625,0.0,967.0521850585938,0.6005691885948181,1.0,0.0,3.0,1.0,0.0
12045240,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9990000128746032,0.5610719919204712,0.4395217895507812,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8028126955032349,0.2507314085960388,0.2387615740299224,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8070647716522217,0.2542397677898407,0.1791007071733474,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.736821711063385,0.1927379071712494,0.1843457370996475,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.7462231516838074,0.2005149275064468,0.9105821251869202,285.5218200683594,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2021484375,285.52496337890625,1.0,0.4462692439556122,1.0,1.0,0.0,1.0,-2.343603610992432,2.343599319458008,4.418632215674734e-06,1.811115384101868,0.8136918544769287,0.8136918544769287,0.0,93.6771240234375,105.0,17522.259765625,-0.0,1108.823974609375,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,19918.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067532896995544,1.0,0.0,0.0,2.3904969692230225,2.39050817489624,3.813025841736817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.675537109375,0.0,452.6382751464844,1895.4371337890625,0.0,967.0521850585938,0.6005691885948181,1.0,0.0,3.0,1.0,0.0
12045300,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.9990000128746032,0.5599958896636963,0.4438792765140533,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8014291524887085,0.2519187033176422,0.2399174124002456,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.8047434687614441,0.2545587122440338,0.1793514788150787,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7352768778800964,0.1932992786169052,0.184915542602539,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7439486384391785,0.2005178034305572,0.9107680320739746,285.5503234863281,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.1994323730469,285.55322265625,1.0,0.4483416080474853,1.0,1.0,0.0,1.0,-2.351435661315918,2.351431131362915,4.448216714081354e-06,1.8172142505645752,0.8130155205726624,0.8130155205726624,0.0,95.06217956542967,105.0,17604.515625,-0.0,1123.0279541015625,1.0,283.1499938964844,284.9244384765625,290.2190246582031,291.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,19560.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077989935874939,1.0,0.0,0.0,2.364435195922852,2.364445924758911,3.730337994056754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.9765625,0.0,438.3523559570313,1895.4371337890625,0.0,973.0899047851562,0.5943239331245422,1.0,0.0,3.0,1.0,0.0
12045360,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9990000128746032,0.5587568879127502,0.4482385516166687,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8000827431678772,0.2531193196773529,0.2410880327224731,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8024512529373169,0.2548854947090149,0.1796095222234726,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.7337678670883179,0.1938675642013549,0.1854939311742782,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7417338490486145,0.2005342245101928,0.9110243916511536,285.5765075683594,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.1972961425781,285.5791931152344,1.0,0.4504359662532806,1.0,1.0,0.0,1.0,-2.359391212463379,2.359386920928955,4.478373739402741e-06,1.8234093189239504,0.8123475909233093,0.8123475909233093,0.0,96.4637680053711,108.0,17693.25390625,-0.0,1137.5235595703125,1.0,283.1499938964844,284.9496154785156,290.247802734375,291.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,19251.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089798212051392,1.0,0.0,0.0,2.343817710876465,2.3438284397125244,3.6655660551332403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.627197265625,0.0,427.133056640625,1895.4371337890625,0.0,979.944091796875,0.5893436670303345,1.0,0.0,3.0,1.0,0.0
12045420,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.9990000128746032,0.5556941628456116,0.4569563269615173,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7974907755851746,0.2555519640445709,0.2434628903865814,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7979744076728821,0.2555535733699798,0.1801388561725616,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7308416962623596,0.1950167566537857,0.1866666227579116,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7374668121337891,0.2006007730960846,0.9117125868797302,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1954650878906,285.6258239746094,1.0,0.4546762108802795,1.0,1.0,0.0,1.0,-2.375588178634644,2.3755836486816406,4.540099780570017e-06,1.836021900177002,0.8119638562202454,0.8119638562202454,0.0,99.31243896484376,96.0,17884.46875,-0.0,1167.29248046875,1.0,283.1499938964844,284.993408203125,290.305419921875,291.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18799.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117571592330933,1.0,0.0,0.0,2.3139572143554688,2.31396746635437,3.572761215764331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.459716796875,0.0,411.1831359863281,1895.4371337890625,0.0,996.2169799804688,0.5821148753166199,1.0,0.0,3.0,1.0,0.0
12045480,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.9990000128746032,0.5556941628456116,0.4569563269615173,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7974907755851746,0.2555519640445709,0.2434628903865814,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7979744076728821,0.2555535733699798,0.1801388561725616,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7308416962623596,0.1950167566537857,0.1866666227579116,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7374668121337891,0.2006007730960846,0.9117125868797302,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1954650878906,285.6258239746094,1.0,0.4546762108802795,1.0,1.0,0.0,1.0,-2.375588178634644,2.3755836486816406,4.540099780570017e-06,1.836021900177002,0.8119638562202454,0.8119638562202454,0.0,99.31243896484376,96.0,17884.46875,-0.0,1167.29248046875,1.0,283.1499938964844,284.993408203125,290.305419921875,291.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18799.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117571592330933,1.0,0.0,0.0,2.3139572143554688,2.31396746635437,3.572761215764331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.459716796875,0.0,411.1831359863281,1895.4371337890625,0.0,996.2169799804688,0.5821148753166199,1.0,0.0,3.0,1.0,0.0
12045540,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.5534887313842773,0.4530829489231109,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8023515343666077,0.257980614900589,0.2457157224416732,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8009540438652039,0.2561977803707123,0.180563673377037,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7340046763420105,0.1961396783590316,0.1876947581768036,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7394275069236755,0.2006378173828125,0.9117361903190612,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1990051269531,285.6571655273437,1.0,0.4533967971801758,1.0,1.0,0.0,1.0,-2.3754355907440186,2.375431060791016,4.540057489066385e-06,1.8361973762512207,0.8123611211776733,0.8123611211776733,0.0,98.27484130859376,84.0,18000.712890625,-0.0,1162.90966796875,1.0,283.1499938964844,285.0220947265625,290.361083984375,291.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18486.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148362755775452,1.0,0.0,0.0,2.2958245277404785,2.29583477973938,3.5169870216122945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.031005859375,0.0,401.49810791015625,1895.4371337890625,0.0,1014.5044555664062,0.5776606202125549,1.0,0.0,3.0,1.0,0.0
12045600,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.5534887313842773,0.4530829489231109,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8023515343666077,0.257980614900589,0.2457157224416732,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8009540438652039,0.2561977803707123,0.180563673377037,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7340046763420105,0.1961396783590316,0.1876947581768036,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7394275069236755,0.2006378173828125,0.9117361903190612,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1990051269531,285.6571655273437,1.0,0.4533967971801758,1.0,1.0,0.0,1.0,-2.3754355907440186,2.375431060791016,4.540057489066385e-06,1.8361973762512207,0.8123611211776733,0.8123611211776733,0.0,98.27484130859376,84.0,18000.712890625,-0.0,1162.90966796875,1.0,283.1499938964844,285.0220947265625,290.361083984375,291.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18486.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148362755775452,1.0,0.0,0.0,2.2958245277404785,2.29583477973938,3.5169870216122945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.031005859375,0.0,401.49810791015625,1895.4371337890625,0.0,1014.5044555664062,0.5776606202125549,1.0,0.0,3.0,1.0,0.0
12045660,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5547784566879272,0.4391074180603027,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8131519556045532,0.2603999674320221,0.2478532493114471,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8099947571754456,0.2568127810955047,0.1808898895978927,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7422893643379211,0.1972384452819824,0.1885921061038971,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7465978264808655,0.2006655633449554,0.9111645817756652,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2062683105469,285.6724853515625,1.0,0.4483384490013122,1.0,1.0,0.0,1.0,-2.362006664276123,2.36200213432312,4.489208095037611e-06,1.825937032699585,0.8132668137550354,0.8132668137550354,0.0,94.1642074584961,87.0,18038.96484375,-0.0,1131.1861572265625,1.0,283.1499938964844,285.03564453125,290.4100646972656,291.6344299316406,293.1499938964844,293.1499938964844,283.1499938964844,18269.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174924373626709,1.0,0.0,0.0,2.2857906818389893,2.2858006954193115,3.486312039058248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.078369140625,0.0,395.9963073730469,1895.4371337890625,0.0,1030.4859619140625,0.575126051902771,1.0,0.0,3.0,1.0,0.0
12045720,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5547784566879272,0.4391074180603027,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8131519556045532,0.2603999674320221,0.2478532493114471,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8099947571754456,0.2568127810955047,0.1808898895978927,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7422893643379211,0.1972384452819824,0.1885921061038971,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7465978264808655,0.2006655633449554,0.9111645817756652,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2062683105469,285.6724853515625,1.0,0.4483384490013122,1.0,1.0,0.0,1.0,-2.362006664276123,2.36200213432312,4.489208095037611e-06,1.825937032699585,0.8132668137550354,0.8132668137550354,0.0,94.1642074584961,87.0,18038.96484375,-0.0,1131.1861572265625,1.0,283.1499938964844,285.03564453125,290.4100646972656,291.6344299316406,293.1499938964844,293.1499938964844,283.1499938964844,18269.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174924373626709,1.0,0.0,0.0,2.2857906818389893,2.2858006954193115,3.486312039058248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.078369140625,0.0,395.9963073730469,1895.4371337890625,0.0,1030.4859619140625,0.575126051902771,1.0,0.0,3.0,1.0,0.0
12045780,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5585182905197144,0.4307053983211517,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8204606175422668,0.2628505825996399,0.2500674724578857,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.815605640411377,0.2574363052845001,0.181257352232933,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7480350136756897,0.1983519792556762,0.1895520240068435,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7511835098266602,0.200739249587059,0.9110353589057922,285.68438720703125,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2176513671875,285.6850891113281,1.0,0.4460888504981994,1.0,1.0,0.0,1.0,-2.3559987545013428,2.35599422454834,4.466211066755932e-06,1.8211575746536253,0.8146297335624695,0.8146297335624695,0.0,91.80573272705078,90.0,18105.234375,-0.0,1115.0252685546875,1.0,283.1499938964844,285.0457458496094,290.45123291015625,291.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,18115.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195089221000671,1.0,0.0,0.0,2.2814409732818604,2.2814509868621826,3.473056437997002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.573486328125,0.0,393.3469848632813,1895.4371337890625,0.0,1042.744384765625,0.5739360451698303,1.0,0.0,3.0,1.0,0.0
