time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5585182905197144,0.4307053983211517,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8204606175422668,0.2628505825996399,0.2500674724578857,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.815605640411377,0.2574363052845001,0.181257352232933,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7480350136756897,0.1983519792556762,0.1895520240068435,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7511835098266602,0.200739249587059,0.9110353589057922,285.68438720703125,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2176513671875,285.6850891113281,1.0,0.4460888504981994,1.0,1.0,0.0,1.0,-2.3559987545013428,2.35599422454834,4.466211066755932e-06,1.8211575746536253,0.8146297335624695,0.8146297335624695,0.0,91.80573272705078,90.0,18105.234375,-0.0,1115.0252685546875,1.0,283.1499938964844,285.0457458496094,290.45123291015625,291.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,18115.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195089221000671,1.0,0.0,0.0,2.2814409732818604,2.2814509868621826,3.473056437997002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.573486328125,0.0,393.3469848632813,1895.4371337890625,0.0,1042.744384765625,0.5739360451698303,1.0,0.0,3.0,1.0,0.0
12045900,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.9990000128746032,0.5603708624839783,0.4285388588905334,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8229235410690308,0.2640884220600128,0.2512086927890777,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8172028660774231,0.2577530741691589,0.181460753083229,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7498794198036194,0.1989124566316604,0.1900585144758224,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7524247169494629,0.2007792741060257,0.9111135601997375,285.6914367675781,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2242736816406,285.6921691894531,1.0,0.4456775486469269,1.0,1.0,0.0,1.0,-2.3557114601135254,2.3557069301605225,4.465119218366453e-06,1.8209325075149536,0.8155893087387085,0.8155893087387085,0.0,91.24494171142578,90.0,18152.48046875,-0.0,1112.45703125,1.0,283.1499938964844,285.0511779785156,290.470458984375,291.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18060.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204527616500854,1.0,0.0,0.0,2.2808263301849365,2.280836343765259,3.471185436865199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.678466796875,0.0,392.8138732910156,1895.4371337890625,0.0,1048.519287109375,0.5737153887748718,1.0,0.0,3.0,1.0,0.0
12045960,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.5620325803756714,0.4274017512798309,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8247849345207214,0.2653331756591797,0.2523672878742218,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8181919455528259,0.2580726742744446,0.1816738545894622,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.75117427110672,0.1994735449552536,0.1905764937400818,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7531017661094666,0.2008169442415237,0.9112318754196168,285.6984558105469,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.230712890625,285.6991882324219,1.0,0.4456644654273987,1.0,1.0,0.0,1.0,-2.3567557334899902,2.356751203536988,4.469079613045324e-06,1.821745753288269,0.8164991140365601,0.8164991140365601,0.0,90.98917388916016,93.0,18206.341796875,-0.0,1112.587890625,1.0,283.1499938964844,285.05633544921875,290.4889221191406,291.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214672923088074,1.0,0.0,0.0,2.281468391418457,2.28147840499878,3.473139713605633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.913818359375,0.0,392.8169860839844,1895.4371337890625,0.0,1054.7528076171875,0.573764443397522,1.0,0.0,3.0,1.0,0.0
12046020,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5641797780990601,0.4273414015769958,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.826824426651001,0.2674376666545868,0.254345029592514,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8187602758407593,0.25861456990242,0.1820491403341293,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7523341774940491,0.2004157304763794,0.1914652585983276,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7532147765159607,0.2008856832981109,0.9115263223648072,285.7101135253906,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2392578125,285.7108459472656,1.0,0.4463599324226379,1.0,1.0,0.0,1.0,-2.360928535461426,2.360924005508423,4.484925739234313e-06,1.824996829032898,0.8185646533966064,0.8185646533966064,0.0,91.10476684570312,93.0,18306.34375,-0.0,1117.684326171875,1.0,283.1499938964844,285.064697265625,290.5177917480469,291.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17924.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234518885612488,1.0,0.0,0.0,2.284058094024658,2.2840681076049805,3.4810290117093245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.933837890625,0.0,393.6134338378906,1895.4371337890625,0.0,1067.02490234375,0.5742176175117493,1.0,0.0,3.0,1.0,0.0
12046080,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9990000128746032,0.5644908547401428,0.4275578260421753,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8270785808563232,0.2678403556346893,0.2547257542610168,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8187339901924133,0.2587184309959411,0.1821227818727493,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7524284720420837,0.2005950063467025,0.1916366964578628,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7531102895736694,0.2008994072675705,0.9115964770317078,285.7122802734375,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2404479980469,285.7130126953125,1.0,0.4465811252593994,1.0,1.0,0.0,1.0,-2.362024068832397,2.3620195388793945,4.489091679715784e-06,1.825850486755371,0.8187993764877319,0.8187993764877319,0.0,91.19401550292967,96.0,18326.685546875,-0.0,1119.2620849609375,1.0,283.1499938964844,285.0661926269531,290.52294921875,291.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,17910.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238754987716675,1.0,0.0,0.0,2.2848474979400635,2.2848575115203857,3.483435477846797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.19189453125,0.0,393.8943481445313,1895.4371337890625,0.0,1069.6575927734375,0.5743685364723206,1.0,0.0,3.0,1.0,0.0
12046140,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9990000128746032,0.5657555460929871,0.4302549958229065,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8278771042823792,0.2703690230846405,0.257130354642868,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8177812099456787,0.2593714594841003,0.1825957894325256,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7522700428962708,0.2017130702733993,0.1927196681499481,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7517211437225342,0.2009863257408142,0.9121096134185792,285.7255249023437,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2445373535156,285.7262268066406,1.0,0.4484851062297821,1.0,1.0,0.0,1.0,-2.370636224746704,2.370631694793701,4.521905793808401e-06,1.832560896873474,0.8214780688285828,0.8214780688285828,0.0,92.15087127685548,99.0,18459.48046875,-0.0,1132.7398681640625,1.0,283.1499938964844,285.0750732421875,290.5519714355469,291.8064270019531,293.1499938964844,293.1499938964844,283.1499938964844,17839.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268306970596313,1.0,0.0,0.0,2.290884494781494,2.2908945083618164,3.501867809063697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.75048828125,0.0,396.2474365234375,1895.4371337890625,0.0,1088.1541748046875,0.5755872130393982,1.0,0.0,3.0,1.0,0.0
12046200,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9990000128746032,0.5657555460929871,0.4302549958229065,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8278771042823792,0.2703690230846405,0.257130354642868,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8177812099456787,0.2593714594841003,0.1825957894325256,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7522700428962708,0.2017130702733993,0.1927196681499481,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7517211437225342,0.2009863257408142,0.9121096134185792,285.7255249023437,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2445373535156,285.7262268066406,1.0,0.4484851062297821,1.0,1.0,0.0,1.0,-2.370636224746704,2.370631694793701,4.521905793808401e-06,1.832560896873474,0.8214780688285828,0.8214780688285828,0.0,92.15087127685548,99.0,18459.48046875,-0.0,1132.7398681640625,1.0,283.1499938964844,285.0750732421875,290.5519714355469,291.8064270019531,293.1499938964844,293.1499938964844,283.1499938964844,17839.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268306970596313,1.0,0.0,0.0,2.290884494781494,2.2908945083618164,3.501867809063697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.75048828125,0.0,396.2474365234375,1895.4371337890625,0.0,1088.1541748046875,0.5755872130393982,1.0,0.0,3.0,1.0,0.0
12046260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.5659438371658325,0.4348035752773285,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8276028633117676,0.2729160189628601,0.2595716416835785,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8157538771629333,0.2600294649600982,0.1830865442752838,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7510989904403687,0.2028252929449081,0.1938164830207824,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7493469715118408,0.201070562005043,0.912706971168518,285.7378845214844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24371337890625,285.738525390625,1.0,0.4511057436466217,1.0,1.0,0.0,1.0,-2.3816564083099365,2.3816518783569336,4.564074970403453e-06,1.841146230697632,0.8244760036468506,0.8244760036468506,0.0,93.66558074951172,102.0,18599.333984375,-0.0,1151.293212890625,1.0,283.1499938964844,285.0828857421875,290.57525634765625,291.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,17783.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301944255828857,1.0,0.0,0.0,2.2990355491638184,2.29904580116272,3.526832017541892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1650390625,0.0,399.6274108886719,1895.4371337890625,0.0,1109.480712890625,0.577294647693634,1.0,0.0,3.0,1.0,0.0
12046320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.5659438371658325,0.4348035752773285,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8276028633117676,0.2729160189628601,0.2595716416835785,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8157538771629333,0.2600294649600982,0.1830865442752838,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7510989904403687,0.2028252929449081,0.1938164830207824,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7493469715118408,0.201070562005043,0.912706971168518,285.7378845214844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24371337890625,285.738525390625,1.0,0.4511057436466217,1.0,1.0,0.0,1.0,-2.3816564083099365,2.3816518783569336,4.564074970403453e-06,1.841146230697632,0.8244760036468506,0.8244760036468506,0.0,93.66558074951172,102.0,18599.333984375,-0.0,1151.293212890625,1.0,283.1499938964844,285.0828857421875,290.57525634765625,291.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,17783.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301944255828857,1.0,0.0,0.0,2.2990355491638184,2.29904580116272,3.526832017541892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1650390625,0.0,399.6274108886719,1895.4371337890625,0.0,1109.480712890625,0.577294647693634,1.0,0.0,3.0,1.0,0.0
12046380,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.9990000128746032,0.5651432871818542,0.4406849145889282,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8265847563743591,0.2754786908626556,0.2620421350002289,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8129644989967346,0.2606903612613678,0.1835900396108627,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7492346167564392,0.2039297372102737,0.1949204355478286,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7463161945343018,0.2011509984731674,0.9133509397506714,285.7491760253906,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2397766113281,285.7497863769531,1.0,0.454243004322052,1.0,1.0,0.0,1.0,-2.39439344406128,2.3943889141082764,4.6130630835250486e-06,1.8510664701461792,0.8277338743209839,0.8277338743209839,0.0,95.5966339111328,105.0,18742.3203125,-0.0,1173.6676025390625,1.0,283.1499938964844,285.0895690917969,290.5928955078125,291.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,17738.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337704062461853,1.0,0.0,0.0,2.308867692947388,2.30887770652771,3.5570619161262584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.2763671875,0.0,403.8432922363281,1895.4371337890625,0.0,1132.4677734375,0.579391360282898,1.0,0.0,3.0,1.0,0.0
12046440,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.9990000128746032,0.5651432871818542,0.4406849145889282,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8265847563743591,0.2754786908626556,0.2620421350002289,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8129644989967346,0.2606903612613678,0.1835900396108627,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7492346167564392,0.2039297372102737,0.1949204355478286,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7463161945343018,0.2011509984731674,0.9133509397506714,285.7491760253906,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2397766113281,285.7497863769531,1.0,0.454243004322052,1.0,1.0,0.0,1.0,-2.39439344406128,2.3943889141082764,4.6130630835250486e-06,1.8510664701461792,0.8277338743209839,0.8277338743209839,0.0,95.5966339111328,105.0,18742.3203125,-0.0,1173.6676025390625,1.0,283.1499938964844,285.0895690917969,290.5928955078125,291.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,17738.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337704062461853,1.0,0.0,0.0,2.308867692947388,2.30887770652771,3.5570619161262584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.2763671875,0.0,403.8432922363281,1895.4371337890625,0.0,1132.4677734375,0.579391360282898,1.0,0.0,3.0,1.0,0.0
12046500,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.9990000128746032,0.5643486976623535,0.4439918398857116,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8258818984031677,0.2767654657363891,0.2632866203784942,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8113608360290527,0.2610214352607727,0.1838453114032745,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.748125433921814,0.204478845000267,0.1954735219478607,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.7446436285972595,0.2011954188346862,0.9137009382247924,285.7544250488281,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2372741699219,285.7550048828125,1.0,0.4559577107429504,1.0,1.0,0.0,1.0,-2.401252269744873,2.40124773979187,4.639553026208887e-06,1.8564069271087649,0.8295080661773682,0.8295080661773682,0.0,96.6827392578125,105.0,18813.94140625,-0.0,1185.99560546875,1.0,283.1499938964844,285.092529296875,290.5997619628906,291.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,17724.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355859041213989,1.0,0.0,0.0,2.3141939640045166,2.314204216003418,3.5734927905650693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.32666015625,0.0,406.1885681152344,1895.4371337890625,0.0,1144.2603759765625,0.580543041229248,1.0,0.0,3.0,1.0,0.0
12046560,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.9990000128746032,0.5632972121238708,0.4474898278713226,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.8250839114189148,0.2780559062957763,0.2645367681980133,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8096461892127991,0.2613527774810791,0.1841024607419967,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7469316124916077,0.2050258666276931,0.1960269063711166,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7429017424583435,0.2012414634227752,0.914075493812561,285.7593688964844,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23492431640625,285.7599182128906,1.0,0.4577512443065643,1.0,1.0,0.0,1.0,-2.4083800315856934,2.408375263214112,4.667162556870608e-06,1.8619557619094849,0.8311973810195923,0.8311973810195923,0.0,97.83528137207033,108.0,18885.919921875,-0.0,1198.97265625,1.0,283.1499938964844,285.0951232910156,290.6054382324219,291.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17703.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373963952064514,1.0,0.0,0.0,2.32002329826355,2.320033550262451,3.59151840712002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.10546875,0.0,408.7416687011719,1895.4371337890625,0.0,1156.10205078125,0.5817968249320984,1.0,0.0,3.0,1.0,0.0
12046620,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.9990000128746032,0.560547947883606,0.454930692911148,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8232803344726562,0.2806445062160492,0.2670508325099945,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8059437870979309,0.2620143294334411,0.184620589017868,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7443675398826599,0.2061123847961425,0.1971326619386673,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7392702102661133,0.201322853565216,0.914829671382904,285.7684326171875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2318725585937,285.7689208984375,1.0,0.4615139663219452,1.0,1.0,0.0,1.0,-2.4231958389282227,2.4231910705566406,4.724821792478906e-06,1.87348747253418,0.8348048329353333,0.8348048329353333,0.0,100.30231475830078,96.0,19027.962890625,-0.0,1226.467041015625,1.0,283.1499938964844,285.09967041015625,290.6136169433594,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,17676.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409850716590881,1.0,0.0,0.0,2.3321590423583984,2.3321692943573,3.629189961884549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.75634765625,0.0,414.1742858886719,1895.4371337890625,0.0,1179.8116455078125,0.5844336748123169,1.0,0.0,3.0,1.0,0.0
12046680,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.9990000128746032,0.560547947883606,0.454930692911148,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8232803344726562,0.2806445062160492,0.2670508325099945,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8059437870979309,0.2620143294334411,0.184620589017868,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7443675398826599,0.2061123847961425,0.1971326619386673,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7392702102661133,0.201322853565216,0.914829671382904,285.7684326171875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2318725585937,285.7689208984375,1.0,0.4615139663219452,1.0,1.0,0.0,1.0,-2.4231958389282227,2.4231910705566406,4.724821792478906e-06,1.87348747253418,0.8348048329353333,0.8348048329353333,0.0,100.30231475830078,96.0,19027.962890625,-0.0,1226.467041015625,1.0,283.1499938964844,285.09967041015625,290.6136169433594,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,17676.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409850716590881,1.0,0.0,0.0,2.3321590423583984,2.3321692943573,3.629189961884549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.75634765625,0.0,414.1742858886719,1895.4371337890625,0.0,1179.8116455078125,0.5844336748123169,1.0,0.0,3.0,1.0,0.0
12046740,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9990000128746032,0.5585151314735413,0.4501419961452484,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8282636404037476,0.283200591802597,0.2694199383258819,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.8094020485877991,0.2626339793205261,0.1850245594978332,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7479988932609558,0.2071501612663269,0.198075994849205,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7416970133781433,0.2013395726680755,0.914747953414917,285.7674560546875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2325439453125,285.7669982910156,1.0,0.4598909914493561,1.0,1.0,0.0,1.0,-2.421830177307129,2.421825408935547,4.720052402262809e-06,1.8727232217788696,0.8383475542068481,0.8383475542068481,0.0,98.98602294921876,99.0,19072.259765625,-0.0,1219.4161376953125,1.0,283.1499938964844,285.0950622558594,290.6168212890625,291.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17662.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443029046058655,1.0,0.0,0.0,2.3448710441589355,2.344881534576416,3.6688612681246013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.28857421875,0.0,419.9859924316406,1895.4371337890625,0.0,1202.0091552734375,0.5872167944908142,1.0,0.0,3.0,1.0,0.0
12046800,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9990000128746032,0.5585151314735413,0.4501419961452484,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8282636404037476,0.283200591802597,0.2694199383258819,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.8094020485877991,0.2626339793205261,0.1850245594978332,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7479988932609558,0.2071501612663269,0.198075994849205,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7416970133781433,0.2013395726680755,0.914747953414917,285.7674560546875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2325439453125,285.7669982910156,1.0,0.4598909914493561,1.0,1.0,0.0,1.0,-2.421830177307129,2.421825408935547,4.720052402262809e-06,1.8727232217788696,0.8383475542068481,0.8383475542068481,0.0,98.98602294921876,99.0,19072.259765625,-0.0,1219.4161376953125,1.0,283.1499938964844,285.0950622558594,290.6168212890625,291.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17662.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443029046058655,1.0,0.0,0.0,2.3448710441589355,2.344881534576416,3.6688612681246013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.28857421875,0.0,419.9859924316406,1895.4371337890625,0.0,1202.0091552734375,0.5872167944908142,1.0,0.0,3.0,1.0,0.0
12046860,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9990000128746032,0.5583099126815796,0.4483547508716583,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8315648436546326,0.2857601344585418,0.2718072831630707,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8110518455505371,0.2632464170455932,0.1854353100061416,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.750098466873169,0.2081814706325531,0.1990283131599426,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7426183819770813,0.2013635486364364,0.914730429649353,285.7633972167969,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2342834472656,285.7633361816406,1.0,0.4601663649082184,1.0,1.0,0.0,1.0,-2.424155712127685,2.4241509437561035,4.728923613583902e-06,1.8744226694107056,0.8417465686798096,0.8417465686798096,0.0,98.58055877685548,102.0,19121.876953125,-0.0,1220.482177734375,1.0,283.1499938964844,285.08892822265625,290.61358642578125,291.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17659.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465722918510437,1.0,0.0,0.0,2.3576037883758545,2.357614278793335,3.708813380853826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.41796875,0.0,425.9234008789063,1895.4371337890625,0.0,1217.3436279296875,0.5900259613990784,1.0,0.0,3.0,1.0,0.0
12046920,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9990000128746032,0.5583099126815796,0.4483547508716583,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8315648436546326,0.2857601344585418,0.2718072831630707,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8110518455505371,0.2632464170455932,0.1854353100061416,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.750098466873169,0.2081814706325531,0.1990283131599426,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7426183819770813,0.2013635486364364,0.914730429649353,285.7633972167969,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2342834472656,285.7633361816406,1.0,0.4601663649082184,1.0,1.0,0.0,1.0,-2.424155712127685,2.4241509437561035,4.728923613583902e-06,1.8744226694107056,0.8417465686798096,0.8417465686798096,0.0,98.58055877685548,102.0,19121.876953125,-0.0,1220.482177734375,1.0,283.1499938964844,285.08892822265625,290.61358642578125,291.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,17659.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465722918510437,1.0,0.0,0.0,2.3576037883758545,2.357614278793335,3.708813380853826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.41796875,0.0,425.9234008789063,1895.4371337890625,0.0,1217.3436279296875,0.5900259613990784,1.0,0.0,3.0,1.0,0.0
12046980,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9990000128746032,0.5577671527862549,0.4498657882213592,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8330073356628418,0.2883372902870178,0.2742460966110229,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8107882738113403,0.2638636529445648,0.1858754456043243,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7504804134368896,0.2092116475105285,0.2000164836645126,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7418956160545349,0.2014028429985046,0.9149684309959412,285.7629699707031,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23553466796875,285.7630310058594,1.0,0.4615621864795685,1.0,1.0,0.0,1.0,-2.4309000968933105,2.4308953285217285,4.755267127620755e-06,1.8796526193618768,0.8451019525527954,0.8451019525527954,0.0,99.20025634765624,105.0,19195.181640625,-0.0,1231.003662109375,1.0,283.1499938964844,285.0857849121094,290.6098327636719,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17660.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482433676719666,1.0,0.0,0.0,2.370285749435425,2.3702962398529053,3.748821768567723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.712890625,0.0,431.9137878417969,1895.4371337890625,0.0,1228.7127685546875,0.592832088470459,1.0,0.0,3.0,1.0,0.0
12047040,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9990000128746032,0.5577671527862549,0.4498657882213592,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8330073356628418,0.2883372902870178,0.2742460966110229,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8107882738113403,0.2638636529445648,0.1858754456043243,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7504804134368896,0.2092116475105285,0.2000164836645126,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7418956160545349,0.2014028429985046,0.9149684309959412,285.7629699707031,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23553466796875,285.7630310058594,1.0,0.4615621864795685,1.0,1.0,0.0,1.0,-2.4309000968933105,2.4308953285217285,4.755267127620755e-06,1.8796526193618768,0.8451019525527954,0.8451019525527954,0.0,99.20025634765624,105.0,19195.181640625,-0.0,1231.003662109375,1.0,283.1499938964844,285.0857849121094,290.6098327636719,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17660.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482433676719666,1.0,0.0,0.0,2.370285749435425,2.3702962398529053,3.748821768567723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.712890625,0.0,431.9137878417969,1895.4371337890625,0.0,1228.7127685546875,0.592832088470459,1.0,0.0,3.0,1.0,0.0
12047100,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.9990000128746032,0.5572054386138916,0.4514599144458771,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.833254873752594,0.2896323800086975,0.2754805088043213,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.810173511505127,0.2641740143299103,0.1861032992601394,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7502325177192688,0.2097256928682327,0.2005185186862945,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.741117537021637,0.2014229297637939,0.9151383638381958,285.763427734375,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2360534667969,285.7635498046875,1.0,0.462588369846344,1.0,1.0,0.0,1.0,-2.435378074645996,2.435373306274414,4.77280400446034e-06,1.883126974105835,0.846813440322876,0.846813440322876,0.0,99.77093505859376,105.0,19236.595703125,-0.0,1238.678955078125,1.0,283.1499938964844,285.0848083496094,290.608154296875,291.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17666.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490547060966492,1.0,0.0,0.0,2.376485824584961,2.3764965534210205,3.768459464481566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.12890625,0.0,434.8879089355469,1895.4371337890625,0.0,1234.25634765625,0.5942115187644958,1.0,0.0,3.0,1.0,0.0
12047160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.9990000128746032,0.5564115643501282,0.4535143971443176,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8332451581954956,0.2909315526485443,0.2767237722873688,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8092938661575317,0.2644853889942169,0.1863354742527008,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7497473359107971,0.2102386951446533,0.2010246068239212,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7401140928268433,0.2014405131340026,0.915324866771698,285.76422119140625,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23651123046875,285.76434326171875,1.0,0.4637930989265442,1.0,1.0,0.0,1.0,-2.4404501914978027,2.4404454231262207,4.79270784126129e-06,1.887062668800354,0.8483895659446716,0.8483895659446716,0.0,100.48639678955078,93.0,19280.873046875,-0.0,1247.690185546875,1.0,283.1499938964844,285.0840759277344,290.6064147949219,291.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,17665.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499143838882446,1.0,0.0,0.0,2.3828020095825195,2.382812738418579,3.788517517477885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.68994140625,0.0,437.8989868164063,1895.4371337890625,0.0,1240.1473388671875,0.5956079363822937,1.0,0.0,3.0,1.0,0.0
12047220,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,0.5555919408798218,0.4469059407711029,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8391273617744446,0.2932965457439422,0.2788910865783691,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.8136505484580994,0.2650280594825744,0.1866697669029235,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.7542645931243896,0.2111474573612213,0.20182466506958,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7434510588645935,0.2014370113611221,0.9150315523147584,285.7586669921875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2379455566406,285.75799560546875,1.0,0.461409330368042,1.0,1.0,0.0,1.0,-2.4361438751220703,2.4361391067504883,4.776289188157534e-06,1.8839764595031736,0.8513461947441101,0.8513461947441101,0.0,98.5937957763672,93.0,19282.390625,-0.0,1234.6934814453125,1.0,283.1499938964844,285.0763854980469,290.6016845703125,291.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,17675.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651535153388977,1.0,0.0,0.0,2.393972873687744,2.393983602523804,3.824123098183918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.099609375,0.0,443.32275390625,1895.4371337890625,0.0,1251.299560546875,0.5980951189994812,1.0,0.0,3.0,1.0,0.0
12047280,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.9990000128746032,0.5556329488754272,0.4459084570407867,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.8398908376693726,0.2935009598731994,0.2790738642215729,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.8142690062522888,0.2650737762451172,0.1866944432258606,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7548884153366089,0.2112249433994293,0.2018880993127823,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7439607381820679,0.2014361321926117,0.9149786233901978,285.7576599121094,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2380676269531,285.7569580078125,1.0,0.4610528349876404,1.0,1.0,0.0,1.0,-2.435208320617676,2.4352035522460938,4.772643478645477e-06,1.8832625150680544,0.8514379262924194,0.8514379262924194,0.0,98.30004119873048,96.0,19278.6875,-0.0,1232.3642578125,1.0,283.1499938964844,285.0753173828125,290.6010437011719,291.91705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516557335853577,1.0,0.0,0.0,2.3949344158172607,2.3949451446533203,3.827195484973345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.79052734375,0.0,443.7911071777344,1895.4371337890625,0.0,1252.1318359375,0.5983091592788696,1.0,0.0,3.0,1.0,0.0
12047340,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.9990000128746032,0.5564955472946167,0.4420208036899566,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8444928526878357,0.2960842847824096,0.2814590036869049,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8170706629753113,0.2656673192977905,0.1870739012956619,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7581320405006409,0.212214782834053,0.2027772068977356,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7459927201271057,0.2014685571193695,0.9148672819137572,285.7498474121094,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2393798828125,285.7496337890625,1.0,0.4605180323123932,1.0,1.0,0.0,1.0,-2.434780597686768,2.434775829315185,4.770709438162157e-06,1.8827943801879885,0.8542091250419617,0.8542091250419617,0.0,97.25735473632812,99.0,19291.435546875,-0.0,1227.5377197265625,1.0,283.1499938964844,285.0666809082031,290.591064453125,291.9075012207031,293.1499938964844,293.1499938964844,283.1499938964844,17694.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527114510536194,1.0,0.0,0.0,2.4063282012939453,2.406338930130005,3.863696917960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.40087890625,0.0,449.4123840332031,1895.4371337890625,0.0,1259.431884765625,0.6008592844009399,1.0,0.0,3.0,1.0,0.0
12047400,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.9990000128746032,0.5564955472946167,0.4420208036899566,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8444928526878357,0.2960842847824096,0.2814590036869049,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8170706629753113,0.2656673192977905,0.1870739012956619,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7581320405006409,0.212214782834053,0.2027772068977356,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7459927201271057,0.2014685571193695,0.9148672819137572,285.7498474121094,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2393798828125,285.7496337890625,1.0,0.4605180323123932,1.0,1.0,0.0,1.0,-2.434780597686768,2.434775829315185,4.770709438162157e-06,1.8827943801879885,0.8542091250419617,0.8542091250419617,0.0,97.25735473632812,99.0,19291.435546875,-0.0,1227.5377197265625,1.0,283.1499938964844,285.0666809082031,290.591064453125,291.9075012207031,293.1499938964844,293.1499938964844,283.1499938964844,17694.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527114510536194,1.0,0.0,0.0,2.4063282012939453,2.406338930130005,3.863696917960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.40087890625,0.0,449.4123840332031,1895.4371337890625,0.0,1259.431884765625,0.6008592844009399,1.0,0.0,3.0,1.0,0.0
12047460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5568767786026001,0.44198739528656,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8468524813652039,0.2986955344676971,0.2839110195636749,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8176716566085815,0.2662777304649353,0.1874953061342239,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7593011856079102,0.2132132351398468,0.2037169784307479,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7460755705833435,0.201530635356903,0.915118932723999,285.7471618652344,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2405090332031,285.7471008300781,1.0,0.4613321125507355,1.0,1.0,0.0,1.0,-2.4396204948425293,2.439615726470948,4.789637841895456e-06,1.8865183591842647,0.8568395376205444,0.8568395376205444,0.0,97.4040985107422,102.0,19336.146484375,-0.0,1233.885009765625,1.0,283.1499938964844,285.0622863769531,290.5816955566406,291.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17711.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653444766998291,1.0,0.0,0.0,2.417069435119629,2.4170801639556885,3.8982670957921073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8818359375,0.0,454.75872802734375,1895.4371337890625,0.0,1264.517578125,0.603265643119812,1.0,0.0,3.0,1.0,0.0
12047520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5568767786026001,0.44198739528656,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8468524813652039,0.2986955344676971,0.2839110195636749,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8176716566085815,0.2662777304649353,0.1874953061342239,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7593011856079102,0.2132132351398468,0.2037169784307479,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7460755705833435,0.201530635356903,0.915118932723999,285.7471618652344,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2405090332031,285.7471008300781,1.0,0.4613321125507355,1.0,1.0,0.0,1.0,-2.4396204948425293,2.439615726470948,4.789637841895456e-06,1.8865183591842647,0.8568395376205444,0.8568395376205444,0.0,97.4040985107422,102.0,19336.146484375,-0.0,1233.885009765625,1.0,283.1499938964844,285.0622863769531,290.5816955566406,291.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17711.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653444766998291,1.0,0.0,0.0,2.417069435119629,2.4170801639556885,3.8982670957921073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8818359375,0.0,454.75872802734375,1895.4371337890625,0.0,1264.517578125,0.603265643119812,1.0,0.0,3.0,1.0,0.0
12047580,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9990000128746032,0.5563333034515381,0.4445087313652038,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8476896286010742,0.301331490278244,0.2864134013652801,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8168233633041382,0.2669034004211426,0.1879471093416214,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.7590692043304443,0.2142165601253509,0.2046884894371032,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.7448434829711914,0.2015979588031768,0.9155424237251282,285.7472839355469,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2412109375,285.74737548828125,1.0,0.4631461799144745,1.0,1.0,0.0,1.0,-2.447872400283813,2.4478673934936523,4.822049504582537e-06,1.892894625663757,0.8593401312828064,0.8593401312828064,0.0,98.33360290527344,105.0,19400.14453125,-0.0,1247.58984375,1.0,283.1499938964844,285.0604248046875,290.57379150390625,291.8946838378906,293.1499938964844,293.1499938964844,283.1499938964844,17727.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543548703193665,1.0,0.0,0.0,2.427194595336914,2.4272055625915527,3.930995546852501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6591796875,0.0,459.8387451171875,1895.4371337890625,0.0,1270.846435546875,0.605535089969635,1.0,0.0,3.0,1.0,0.0
12047640,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9990000128746032,0.5563333034515381,0.4445087313652038,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8476896286010742,0.301331490278244,0.2864134013652801,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8168233633041382,0.2669034004211426,0.1879471093416214,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.7590692043304443,0.2142165601253509,0.2046884894371032,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.7448434829711914,0.2015979588031768,0.9155424237251282,285.7472839355469,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2412109375,285.74737548828125,1.0,0.4631461799144745,1.0,1.0,0.0,1.0,-2.447872400283813,2.4478673934936523,4.822049504582537e-06,1.892894625663757,0.8593401312828064,0.8593401312828064,0.0,98.33360290527344,105.0,19400.14453125,-0.0,1247.58984375,1.0,283.1499938964844,285.0604248046875,290.57379150390625,291.8946838378906,293.1499938964844,293.1499938964844,283.1499938964844,17727.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543548703193665,1.0,0.0,0.0,2.427194595336914,2.4272055625915527,3.930995546852501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6591796875,0.0,459.8387451171875,1895.4371337890625,0.0,1270.846435546875,0.605535089969635,1.0,0.0,3.0,1.0,0.0
