time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.9990000128746032,0.5556765794754028,0.4465067386627197,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.8476698994636536,0.3026570975780487,0.2876798808574676,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8159852623939514,0.2672209143638611,0.1881821900606155,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7585534453392029,0.2147188931703567,0.2051828950643539,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7438525557518005,0.201628640294075,0.9157835841178894,285.7481994628906,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2414855957031,285.74835205078125,1.0,0.4643386304378509,1.0,1.0,0.0,1.0,-2.4529595375061035,2.452954769134521,4.842095222556964e-06,1.8968297243118288,0.8606072664260864,0.8606072664260864,0.0,99.02654266357422,105.0,19437.548828125,-0.0,1256.5814208984375,1.0,283.1499938964844,285.06024169921875,290.5700988769531,291.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17738.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654944896697998,1.0,0.0,0.0,2.4319660663604736,2.4319770336151123,3.946466051729658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.36962890625,0.0,462.2630615234375,1895.4371337890625,0.0,1274.9595947265625,0.6066093444824219,1.0,0.0,3.0,1.0,0.0
12047760,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9990000128746032,0.554756760597229,0.4489105343818664,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8474130034446716,0.3039869964122772,0.2889550328254699,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8149215579032898,0.2675410807132721,0.1884224414825439,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7578232288360596,0.2152210474014282,0.2056816816329956,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7426603436470032,0.2016548663377761,0.916029155254364,285.74957275390625,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2418212890625,285.749755859375,1.0,0.4656863808631897,1.0,1.0,0.0,1.0,-2.458561420440674,2.458556652069092,4.864222319156397e-06,1.9011646509170528,0.8617367744445801,0.8617367744445801,0.0,99.84701538085938,108.0,19478.341796875,-0.0,1266.7625732421875,1.0,283.1499938964844,285.0604248046875,290.5664367675781,291.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17742.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556318998336792,1.0,0.0,0.0,2.436760425567627,2.4367716312408447,3.962042001148802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.26416015625,0.0,464.6709289550781,1895.4371337890625,0.0,1279.758544921875,0.6076792478561401,1.0,0.0,3.0,1.0,0.0
12047820,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.9990000128746032,0.5522129535675049,0.4546439349651336,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.8463742136955261,0.3066562414169311,0.2915251553058624,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8122827410697937,0.268187016248703,0.188914805650711,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7558940052986145,0.2162231355905532,0.2066878825426101,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.739834725856781,0.2016884088516235,0.916494846343994,285.75341796875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2430114746094,285.7536926269531,1.0,0.4687314927577972,1.0,1.0,0.0,1.0,-2.470896482467652,2.4708914756774902,4.913131306238938e-06,1.9107123613357544,0.8640557527542114,0.8640557527542114,0.0,101.78604888916016,96.0,19566.8359375,-0.0,1289.8868408203125,1.0,283.1499938964844,285.0618591308594,290.5589904785156,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17755.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572338938713074,1.0,0.0,0.0,2.44584584236145,2.445857048034668,3.991641790435097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.34228515625,0.0,469.287353515625,1895.4371337890625,0.0,1290.9908447265625,0.6097152829170227,1.0,0.0,3.0,1.0,0.0
12047880,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.9990000128746032,0.5522129535675049,0.4546439349651336,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.8463742136955261,0.3066562414169311,0.2915251553058624,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8122827410697937,0.268187016248703,0.188914805650711,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7558940052986145,0.2162231355905532,0.2066878825426101,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.739834725856781,0.2016884088516235,0.916494846343994,285.75341796875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2430114746094,285.7536926269531,1.0,0.4687314927577972,1.0,1.0,0.0,1.0,-2.470896482467652,2.4708914756774902,4.913131306238938e-06,1.9107123613357544,0.8640557527542114,0.8640557527542114,0.0,101.78604888916016,96.0,19566.8359375,-0.0,1289.8868408203125,1.0,283.1499938964844,285.0618591308594,290.5589904785156,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17755.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572338938713074,1.0,0.0,0.0,2.44584584236145,2.445857048034668,3.991641790435097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.34228515625,0.0,469.287353515625,1895.4371337890625,0.0,1290.9908447265625,0.6097152829170227,1.0,0.0,3.0,1.0,0.0
12047940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.9990000128746032,0.5502618551254272,0.4485660195350647,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8523203730583191,0.3092959821224212,0.2939575314521789,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8163314461708069,0.2688002586364746,0.1893026530742645,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7602586150169373,0.2171840220689773,0.2075430750846862,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7428694367408752,0.2016641497611999,0.9161468148231506,285.7497863769531,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2450256347656,285.7492370605469,1.0,0.4665881097316742,1.0,1.0,0.0,1.0,-2.4676125049591064,2.4676074981689453,4.900553449260769e-06,1.908414483070373,0.8661715388298035,0.8661715388298035,0.0,100.06159973144533,84.0,19567.193359375,-0.0,1278.6190185546875,1.0,283.1499938964844,285.0564270019531,290.5501708984375,291.8829040527344,293.1499938964844,293.1499938964844,283.1499938964844,17769.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588607430458069,1.0,0.0,0.0,2.454413890838623,2.4544248580932617,4.019656500986457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.64208984375,0.0,473.6837768554688,1895.4371337890625,0.0,1302.45654296875,0.6116383075714111,1.0,0.0,3.0,1.0,0.0
12048000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.9990000128746032,0.5502618551254272,0.4485660195350647,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8523203730583191,0.3092959821224212,0.2939575314521789,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8163314461708069,0.2688002586364746,0.1893026530742645,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7602586150169373,0.2171840220689773,0.2075430750846862,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7428694367408752,0.2016641497611999,0.9161468148231506,285.7497863769531,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2450256347656,285.7492370605469,1.0,0.4665881097316742,1.0,1.0,0.0,1.0,-2.4676125049591064,2.4676074981689453,4.900553449260769e-06,1.908414483070373,0.8661715388298035,0.8661715388298035,0.0,100.06159973144533,84.0,19567.193359375,-0.0,1278.6190185546875,1.0,283.1499938964844,285.0564270019531,290.5501708984375,291.8829040527344,293.1499938964844,293.1499938964844,283.1499938964844,17769.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588607430458069,1.0,0.0,0.0,2.454413890838623,2.4544248580932617,4.019656500986457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.64208984375,0.0,473.6837768554688,1895.4371337890625,0.0,1302.45654296875,0.6116383075714111,1.0,0.0,3.0,1.0,0.0
12048060,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.9990000128746032,0.5514957308769226,0.4328373074531555,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.864578902721405,0.3119083940982818,0.2962616980075836,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8259039521217346,0.2693815529346466,0.1895933002233505,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.7702347040176392,0.2181142270565033,0.2082655131816864,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7511194944381714,0.2016580551862716,0.9153019189834596,285.7363586425781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2455749511719,285.73541259765625,1.0,0.4609178900718689,1.0,1.0,0.0,1.0,-2.4516947269439697,2.451689958572388,4.837730102735804e-06,1.8961782455444336,0.8679355978965759,0.8679355978965759,0.0,95.4364013671875,87.0,19487.556640625,-0.0,1240.0501708984375,1.0,283.1499938964844,285.043212890625,290.53729248046875,291.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17791.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594650745391846,1.0,0.0,0.0,2.4621734619140625,2.4621846675872803,4.045112973471987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.87939453125,0.0,477.72998046875,1895.4371337890625,0.0,1306.73046875,0.6133910417556763,1.0,0.0,3.0,1.0,0.0
12048120,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.9990000128746032,0.5514957308769226,0.4328373074531555,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.864578902721405,0.3119083940982818,0.2962616980075836,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8259039521217346,0.2693815529346466,0.1895933002233505,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.7702347040176392,0.2181142270565033,0.2082655131816864,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7511194944381714,0.2016580551862716,0.9153019189834596,285.7363586425781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2455749511719,285.73541259765625,1.0,0.4609178900718689,1.0,1.0,0.0,1.0,-2.4516947269439697,2.451689958572388,4.837730102735804e-06,1.8961782455444336,0.8679355978965759,0.8679355978965759,0.0,95.4364013671875,87.0,19487.556640625,-0.0,1240.0501708984375,1.0,283.1499938964844,285.043212890625,290.53729248046875,291.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17791.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594650745391846,1.0,0.0,0.0,2.4621734619140625,2.4621846675872803,4.045112973471987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.87939453125,0.0,477.72998046875,1895.4371337890625,0.0,1306.73046875,0.6133910417556763,1.0,0.0,3.0,1.0,0.0
12048180,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.9990000128746032,0.5549383163452148,0.423102468252182,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8735352158546448,0.3145540654659271,0.2986431121826172,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8322266340255737,0.2699834108352661,0.1899338960647583,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7771790027618408,0.2190678864717483,0.2090589255094528,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7566305994987488,0.2017547935247421,0.9151506423950196,285.7261047363281,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2466125488281,285.725830078125,1.0,0.4582324028015136,1.0,1.0,0.0,1.0,-2.444025754928589,2.444020986557007,4.807146979146637e-06,1.8900383710861208,0.8695000410079956,0.8695000410079956,0.0,92.70906829833984,90.0,19452.87890625,-0.0,1219.5657958984375,1.0,283.1499938964844,285.0335998535156,290.5244140625,291.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,17812.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586962938308716,1.0,0.0,0.0,2.4690871238708496,2.4690983295440674,4.067861709700082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.451171875,0.0,481.3670349121094,1895.4371337890625,0.0,1301.294921875,0.6149575710296631,1.0,0.0,3.0,1.0,0.0
12048240,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.9990000128746032,0.5549383163452148,0.423102468252182,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8735352158546448,0.3145540654659271,0.2986431121826172,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8322266340255737,0.2699834108352661,0.1899338960647583,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7771790027618408,0.2190678864717483,0.2090589255094528,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7566305994987488,0.2017547935247421,0.9151506423950196,285.7261047363281,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2466125488281,285.725830078125,1.0,0.4582324028015136,1.0,1.0,0.0,1.0,-2.444025754928589,2.444020986557007,4.807146979146637e-06,1.8900383710861208,0.8695000410079956,0.8695000410079956,0.0,92.70906829833984,90.0,19452.87890625,-0.0,1219.5657958984375,1.0,283.1499938964844,285.0335998535156,290.5244140625,291.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,17812.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586962938308716,1.0,0.0,0.0,2.4690871238708496,2.4690983295440674,4.067861709700082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.451171875,0.0,481.3670349121094,1895.4371337890625,0.0,1301.294921875,0.6149575710296631,1.0,0.0,3.0,1.0,0.0
12048300,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.9990000128746032,0.5565838813781738,0.4203857481479645,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.8766587972640991,0.3158951997756958,0.2998733222484588,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8341658115386963,0.2702965438365936,0.1901292651891708,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.7794283032417297,0.2195550203323364,0.2094887346029281,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.7582698464393616,0.2018251717090606,0.9153153896331788,285.7240905761719,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2481994628906,285.7239685058594,1.0,0.4576553702354431,1.0,1.0,0.0,1.0,-2.443186044692993,2.443181276321411,4.803771389561007e-06,1.88934862613678,0.8703346252441406,0.8703346252441406,0.0,92.00098419189452,90.0,19456.560546875,-0.0,1215.626220703125,1.0,283.1499938964844,285.03131103515625,290.52032470703125,291.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,17823.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581189632415771,1.0,0.0,0.0,2.4722516536712646,2.4722628593444824,4.0782958876661723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.43017578125,0.0,483.0461730957031,1895.4371337890625,0.0,1297.2213134765625,0.6156770586967468,1.0,0.0,3.0,1.0,0.0
12048360,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.9990000128746032,0.5580300092697144,0.4187550544738769,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.8790581226348877,0.3172473013401031,0.3011250793933868,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.8354648351669312,0.2706172466278076,0.1903379708528518,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7810279726982117,0.2200476676225662,0.2099348902702331,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7593047618865967,0.2018996775150299,0.9155645966529846,285.723388671875,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2501525878906,285.723388671875,1.0,0.4575012028217315,1.0,1.0,0.0,1.0,-2.443814516067505,2.443809747695923,4.806178367289249e-06,1.8898019790649407,0.8710673451423645,0.8710673451423645,0.0,91.61437225341795,93.0,19470.833984375,-0.0,1214.7598876953125,1.0,283.1499938964844,285.0300598144531,290.5179443359375,291.84210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17826.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575992703437805,1.0,0.0,0.0,2.4754579067230225,2.47546935081482,4.0888809849093377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.37939453125,0.0,484.7089538574219,1895.4371337890625,0.0,1293.560791015625,0.6163952350616455,1.0,0.0,3.0,1.0,0.0
12048420,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5601271390914917,0.4181535542011261,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8820236325263977,0.3199788630008697,0.3036818206310272,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8364593982696533,0.271278440952301,0.1907889395952224,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7825932502746582,0.2210454940795898,0.2108662724494934,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7598378658294678,0.2020488232374191,0.9162042140960692,285.7253112792969,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2535095214844,285.7255249023437,1.0,0.4582121968269348,1.0,1.0,0.0,1.0,-2.4485890865325928,2.4485843181610107,4.824868028663332e-06,1.8934472799301147,0.8727274537086487,0.8727274537086487,0.0,91.61795806884766,96.0,19525.177734375,-0.0,1220.4248046875,1.0,283.1499938964844,285.0303649902344,290.517333984375,291.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,17833.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657023012638092,1.0,0.0,0.0,2.4815614223480225,2.48157286643982,4.109069209334848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.56787109375,0.0,487.8912658691406,1895.4371337890625,0.0,1289.509033203125,0.6177641749382019,1.0,0.0,3.0,1.0,0.0
12048480,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5601271390914917,0.4181535542011261,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8820236325263977,0.3199788630008697,0.3036818206310272,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8364593982696533,0.271278440952301,0.1907889395952224,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7825932502746582,0.2210454940795898,0.2108662724494934,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7598378658294678,0.2020488232374191,0.9162042140960692,285.7253112792969,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2535095214844,285.7255249023437,1.0,0.4582121968269348,1.0,1.0,0.0,1.0,-2.4485890865325928,2.4485843181610107,4.824868028663332e-06,1.8934472799301147,0.8727274537086487,0.8727274537086487,0.0,91.61795806884766,96.0,19525.177734375,-0.0,1220.4248046875,1.0,283.1499938964844,285.0303649902344,290.517333984375,291.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,17833.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657023012638092,1.0,0.0,0.0,2.4815614223480225,2.48157286643982,4.109069209334848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.56787109375,0.0,487.8912658691406,1895.4371337890625,0.0,1289.509033203125,0.6177641749382019,1.0,0.0,3.0,1.0,0.0
12048540,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9990000128746032,0.5610091686248779,0.4203279912471771,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8830422759056091,0.3227409124374389,0.3062956035137176,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.8357702493667603,0.2719624936580658,0.1912764310836792,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7824351191520691,0.2220557034015655,0.2118374556303024,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7587517499923706,0.20219686627388,0.9169654250144958,285.7308044433594,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2545471191406,285.7311706542969,1.0,0.4599802494049072,1.0,1.0,0.0,1.0,-2.4570059776306152,2.457001209259033,4.858010470343288e-06,1.8999279737472528,0.8745847344398499,0.8745847344398499,0.0,92.43080139160156,99.0,19608.853515625,-0.0,1233.833251953125,1.0,283.1499938964844,285.0335388183594,290.5204467773437,291.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,17833.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572292447090149,1.0,0.0,0.0,2.4876956939697266,2.4877071380615234,4.129408921471623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.12158203125,0.0,491.0633239746094,1895.4371337890625,0.0,1290.9581298828125,0.6191301941871643,1.0,0.0,3.0,1.0,0.0
12048600,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9990000128746032,0.5610091686248779,0.4203279912471771,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8830422759056091,0.3227409124374389,0.3062956035137176,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.8357702493667603,0.2719624936580658,0.1912764310836792,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7824351191520691,0.2220557034015655,0.2118374556303024,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7587517499923706,0.20219686627388,0.9169654250144958,285.7308044433594,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2545471191406,285.7311706542969,1.0,0.4599802494049072,1.0,1.0,0.0,1.0,-2.4570059776306152,2.457001209259033,4.858010470343288e-06,1.8999279737472528,0.8745847344398499,0.8745847344398499,0.0,92.43080139160156,99.0,19608.853515625,-0.0,1233.833251953125,1.0,283.1499938964844,285.0335388183594,290.5204467773437,291.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,17833.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572292447090149,1.0,0.0,0.0,2.4876956939697266,2.4877071380615234,4.129408921471623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.12158203125,0.0,491.0633239746094,1895.4371337890625,0.0,1290.9581298828125,0.6191301941871643,1.0,0.0,3.0,1.0,0.0
12048660,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9990000128746032,0.5606649518013,0.4245069921016693,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8826656937599182,0.3255291879177093,0.3089544475078583,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8338940143585205,0.2726661562919616,0.19179268181324,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7810519337654114,0.2230750769376754,0.2128376960754394,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7565350532531738,0.2023487389087677,0.9178330302238464,285.73907470703125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2533569335937,285.7395935058594,1.0,0.4625173509120941,1.0,1.0,0.0,1.0,-2.468083620071411,2.46807861328125,4.901849933958147e-06,1.9084796905517576,0.8767464756965637,0.8767464756965637,0.0,93.83830261230467,102.0,19717.111328125,-0.0,1253.0269775390625,1.0,283.1499938964844,285.0388488769531,290.52593994140625,291.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17823.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581246852874756,1.0,0.0,0.0,2.494175672531128,2.494187116622925,4.150949166614737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4755859375,0.0,494.3873596191406,1895.4371337890625,0.0,1297.26171875,0.6205630302429199,1.0,0.0,3.0,1.0,0.0
12048720,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9990000128746032,0.5606649518013,0.4245069921016693,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8826656937599182,0.3255291879177093,0.3089544475078583,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8338940143585205,0.2726661562919616,0.19179268181324,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7810519337654114,0.2230750769376754,0.2128376960754394,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7565350532531738,0.2023487389087677,0.9178330302238464,285.73907470703125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2533569335937,285.7395935058594,1.0,0.4625173509120941,1.0,1.0,0.0,1.0,-2.468083620071411,2.46807861328125,4.901849933958147e-06,1.9084796905517576,0.8767464756965637,0.8767464756965637,0.0,93.83830261230467,102.0,19717.111328125,-0.0,1253.0269775390625,1.0,283.1499938964844,285.0388488769531,290.52593994140625,291.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17823.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581246852874756,1.0,0.0,0.0,2.494175672531128,2.494187116622925,4.150949166614737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4755859375,0.0,494.3873596191406,1895.4371337890625,0.0,1297.26171875,0.6205630302429199,1.0,0.0,3.0,1.0,0.0
12048780,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9990000128746032,0.5591895580291748,0.430122822523117,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8813263177871704,0.3283407390117645,0.3116504549980163,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8312150835990906,0.2733868360519409,0.1923320740461349,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7788320779800415,0.2241015136241912,0.2138597965240478,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7535656690597534,0.2025014609098434,0.9187818169593812,285.74957275390625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2515869140625,285.75018310546875,1.0,0.4656111299991607,1.0,1.0,0.0,1.0,-2.48108434677124,2.481079339981079,4.953583356837044e-06,1.9185289144515991,0.8794562816619873,0.8794562816619873,0.0,95.68737030029295,105.0,19846.767578125,-0.0,1276.587646484375,1.0,283.1499938964844,285.04571533203125,290.5336303710937,291.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,17805.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595067381858826,1.0,0.0,0.0,2.501322031021118,2.501333475112915,4.174770538156736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.4345703125,0.0,498.0327453613281,1895.4371337890625,0.0,1307.0257568359375,0.6221341490745544,1.0,0.0,3.0,1.0,0.0
12048840,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9990000128746032,0.5591895580291748,0.430122822523117,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8813263177871704,0.3283407390117645,0.3116504549980163,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8312150835990906,0.2733868360519409,0.1923320740461349,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7788320779800415,0.2241015136241912,0.2138597965240478,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7535656690597534,0.2025014609098434,0.9187818169593812,285.74957275390625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2515869140625,285.75018310546875,1.0,0.4656111299991607,1.0,1.0,0.0,1.0,-2.48108434677124,2.481079339981079,4.953583356837044e-06,1.9185289144515991,0.8794562816619873,0.8794562816619873,0.0,95.68737030029295,105.0,19846.767578125,-0.0,1276.587646484375,1.0,283.1499938964844,285.04571533203125,290.5336303710937,291.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,17805.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595067381858826,1.0,0.0,0.0,2.501322031021118,2.501333475112915,4.174770538156736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.4345703125,0.0,498.0327453613281,1895.4371337890625,0.0,1307.0257568359375,0.6221341490745544,1.0,0.0,3.0,1.0,0.0
12048900,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.9990000128746032,0.5580629706382751,0.4333445727825165,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.880393922328949,0.3297542035579681,0.313010424375534,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8296604156494141,0.2737526595592499,0.1926091164350509,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7774965763092041,0.2246165871620178,0.214377298951149,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.7518811225891113,0.2025740146636963,0.9192669987678528,285.7554016113281,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2510681152344,285.7560729980469,1.0,0.4673176109790802,1.0,1.0,0.0,1.0,-2.488126039505005,2.488121032714844,4.981726760888705e-06,1.9239753484725952,0.8810513615608215,0.8810513615608215,0.0,96.74408721923828,105.0,19919.16796875,-0.0,1289.677490234375,1.0,283.1499938964844,285.0495300292969,290.5384826660156,291.8829650878906,293.1499938964844,293.1499938964844,283.1499938964844,17790.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603291034698486,1.0,0.0,0.0,2.5053811073303223,2.505392551422119,4.188330535725982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.041015625,0.0,500.0845642089844,1895.4371337890625,0.0,1312.85546875,0.6230201721191406,1.0,0.0,3.0,1.0,0.0
12048960,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.9990000128746032,0.5567054152488708,0.4367825388908386,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8793324828147888,0.3311717808246612,0.3143770098686218,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8280014395713806,0.2741214334964752,0.1928901374340057,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7760521769523621,0.2251322716474533,0.2148980051279068,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7501002550125122,0.202641025185585,0.9197440147399902,285.7615966796875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2509765625,285.76226806640625,1.0,0.4691057503223419,1.0,1.0,0.0,1.0,-2.495434284210205,2.495429277420044,5.01102613270632e-06,1.9296298027038568,0.8828222155570984,0.8828222155570984,0.0,97.8725357055664,108.0,19996.2421875,-0.0,1303.4698486328125,1.0,283.1499938964844,285.0534973144531,290.5440673828125,291.8926086425781,293.1499938964844,293.1499938964844,283.1499938964844,17772.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612144112586975,1.0,0.0,0.0,2.509798765182495,2.509810209274292,4.203114087886206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.07373046875,0.0,502.3193054199219,1895.4371337890625,0.0,1319.1484375,0.6239834427833557,1.0,0.0,3.0,1.0,0.0
12049020,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9990000128746032,0.5533755421638489,0.4441707134246826,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.8769271969795227,0.3340166807174682,0.3171261250972748,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.8244551420211792,0.2748657763004303,0.193461924791336,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7729304432868958,0.2261637449264526,0.215946227312088,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7463303804397583,0.2027503699064254,0.9206307530403136,285.7748107910156,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25225830078125,285.7755432128906,1.0,0.4728686809539795,1.0,1.0,0.0,1.0,-2.51062536239624,2.5106201171875,5.07221557199955e-06,1.941387414932251,0.8869352340698242,0.8869352340698242,0.0,100.306884765625,111.0,20163.71484375,-0.0,1332.755126953125,1.0,283.1499938964844,285.061767578125,290.557861328125,291.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17729.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631242036819458,1.0,0.0,0.0,2.5198464393615723,2.519858121871948,4.236834740822816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47021484375,0.0,507.4208068847656,1895.4371337890625,0.0,1332.7828369140625,0.6261732578277588,1.0,0.0,3.0,1.0,0.0
12049080,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9990000128746032,0.5533755421638489,0.4441707134246826,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.8769271969795227,0.3340166807174682,0.3171261250972748,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.8244551420211792,0.2748657763004303,0.193461924791336,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7729304432868958,0.2261637449264526,0.215946227312088,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7463303804397583,0.2027503699064254,0.9206307530403136,285.7748107910156,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25225830078125,285.7755432128906,1.0,0.4728686809539795,1.0,1.0,0.0,1.0,-2.51062536239624,2.5106201171875,5.07221557199955e-06,1.941387414932251,0.8869352340698242,0.8869352340698242,0.0,100.306884765625,111.0,20163.71484375,-0.0,1332.755126953125,1.0,283.1499938964844,285.061767578125,290.557861328125,291.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17729.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631242036819458,1.0,0.0,0.0,2.5198464393615723,2.519858121871948,4.236834740822816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47021484375,0.0,507.4208068847656,1895.4371337890625,0.0,1332.7828369140625,0.6261732578277588,1.0,0.0,3.0,1.0,0.0
12049140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.9990000128746032,0.5493733286857605,0.4520832896232605,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8742677569389343,0.3368714451789856,0.319892019033432,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.820695698261261,0.2756168842315674,0.1940439045429229,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.7696080803871155,0.227192997932434,0.2169997543096542,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7423738837242126,0.202817216515541,0.9213700890541076,285.78887939453125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2518005371094,285.7896423339844,1.0,0.4768114387989044,1.0,1.0,0.0,1.0,-2.526308536529541,2.526303291320801,5.135794708621688e-06,1.9535307884216309,0.8919110298156738,0.8919110298156738,0.0,102.9340362548828,99.0,20348.55859375,-0.0,1363.8221435546875,1.0,283.1499938964844,285.0702209472656,290.57568359375,291.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,17679.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651912331581116,1.0,0.0,0.0,2.5317702293396,2.5317816734313965,4.277026164345443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.77978515625,0.0,513.52392578125,1895.4371337890625,0.0,1347.628662109375,0.6287739872932434,1.0,0.0,3.0,1.0,0.0
12049200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.9990000128746032,0.5493733286857605,0.4520832896232605,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8742677569389343,0.3368714451789856,0.319892019033432,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.820695698261261,0.2756168842315674,0.1940439045429229,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.7696080803871155,0.227192997932434,0.2169997543096542,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7423738837242126,0.202817216515541,0.9213700890541076,285.78887939453125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2518005371094,285.7896423339844,1.0,0.4768114387989044,1.0,1.0,0.0,1.0,-2.526308536529541,2.526303291320801,5.135794708621688e-06,1.9535307884216309,0.8919110298156738,0.8919110298156738,0.0,102.9340362548828,99.0,20348.55859375,-0.0,1363.8221435546875,1.0,283.1499938964844,285.0702209472656,290.57568359375,291.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,17679.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651912331581116,1.0,0.0,0.0,2.5317702293396,2.5317816734313965,4.277026164345443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.77978515625,0.0,513.52392578125,1895.4371337890625,0.0,1347.628662109375,0.6287739872932434,1.0,0.0,3.0,1.0,0.0
12049260,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.9990000128746032,0.5463080406188965,0.44748455286026,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8797319531440735,0.3396925628185272,0.3225102424621582,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8239416480064392,0.276333212852478,0.1945153921842575,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.77333664894104,0.2281808108091354,0.2178959399461746,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7447267770767212,0.202818676829338,0.9212143421173096,285.7945861816406,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2518615722656,285.79449462890625,1.0,0.4753315150737762,1.0,1.0,0.0,1.0,-2.525406837463379,2.5254015922546387,5.132645583216799e-06,1.9530956745147705,0.8976603746414185,0.8976603746414185,0.0,101.68894958496094,87.0,20449.203125,-0.0,1357.306396484375,1.0,283.1499938964844,285.07049560546875,290.5961303710937,291.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17626.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673707365989685,1.0,0.0,0.0,2.5456631183624268,2.5456748008728027,4.324095073116041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.5166015625,0.0,520.7344360351562,1895.4371337890625,0.0,1363.3828125,0.6318133473396301,1.0,0.0,3.0,1.0,0.0
12049320,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.9990000128746032,0.5463080406188965,0.44748455286026,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8797319531440735,0.3396925628185272,0.3225102424621582,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8239416480064392,0.276333212852478,0.1945153921842575,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.77333664894104,0.2281808108091354,0.2178959399461746,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7447267770767212,0.202818676829338,0.9212143421173096,285.7945861816406,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2518615722656,285.79449462890625,1.0,0.4753315150737762,1.0,1.0,0.0,1.0,-2.525406837463379,2.5254015922546387,5.132645583216799e-06,1.9530956745147705,0.8976603746414185,0.8976603746414185,0.0,101.68894958496094,87.0,20449.203125,-0.0,1357.306396484375,1.0,283.1499938964844,285.07049560546875,290.5961303710937,291.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17626.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673707365989685,1.0,0.0,0.0,2.5456631183624268,2.5456748008728027,4.324095073116041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.5166015625,0.0,520.7344360351562,1895.4371337890625,0.0,1363.3828125,0.6318133473396301,1.0,0.0,3.0,1.0,0.0
12049380,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.9990000128746032,0.5464988946914673,0.432753711938858,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8921942114830017,0.342482328414917,0.3249910473823547,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8330500721931458,0.2770156264305115,0.1948843747377395,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7831136584281921,0.2291376590728759,0.2186537533998489,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.752555787563324,0.2028513848781585,0.9205716848373412,285.78936767578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535705566406,285.7888488769531,1.0,0.4701722264289856,1.0,1.0,0.0,1.0,-2.511279582977295,2.5112743377685547,5.075591616332531e-06,1.9422684907913208,0.9040442109107972,0.9040442109107972,0.0,97.37725830078124,90.0,20471.40625,-0.0,1321.0211181640625,1.0,283.1499938964844,285.0614624023437,290.6141967773437,291.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,17578.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688969135284424,1.0,0.0,0.0,2.561332941055298,2.561344623565674,4.377492359708413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.626953125,0.0,529.0148315429688,1895.4371337890625,0.0,1374.4747314453125,0.6382591724395752,1.0,0.0,3.0,1.0,0.0
12049440,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.9990000128746032,0.5464988946914673,0.432753711938858,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8921942114830017,0.342482328414917,0.3249910473823547,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8330500721931458,0.2770156264305115,0.1948843747377395,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7831136584281921,0.2291376590728759,0.2186537533998489,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.752555787563324,0.2028513848781585,0.9205716848373412,285.78936767578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535705566406,285.7888488769531,1.0,0.4701722264289856,1.0,1.0,0.0,1.0,-2.511279582977295,2.5112743377685547,5.075591616332531e-06,1.9422684907913208,0.9040442109107972,0.9040442109107972,0.0,97.37725830078124,90.0,20471.40625,-0.0,1321.0211181640625,1.0,283.1499938964844,285.0614624023437,290.6141967773437,291.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,17578.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688969135284424,1.0,0.0,0.0,2.561332941055298,2.561344623565674,4.377492359708413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.626953125,0.0,529.0148315429688,1895.4371337890625,0.0,1374.4747314453125,0.6382591724395752,1.0,0.0,3.0,1.0,0.0
12049500,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.9990000128746032,0.5475829839706421,0.4273812472820282,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.8972198963165283,0.3438739776611328,0.3262482285499573,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.8365671634674072,0.2773501873016357,0.1950794756412506,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7869567275047302,0.2296150922775268,0.2190500646829605,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.7555899620056152,0.2029096931219101,0.9205072522163392,285.7776794433594,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548828125,285.7768859863281,1.0,0.4687684178352356,1.0,1.0,0.0,1.0,-2.506956100463867,2.506951093673706,5.057844191469485e-06,1.9387743473052976,0.9073636531829834,0.9073636531829834,0.0,95.85700225830078,90.0,20530.53125,-0.0,1309.142822265625,1.0,283.1499938964844,285.0452880859375,290.6238708496094,292.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,17861.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693991422653198,1.0,0.0,0.0,2.5917270183563232,2.5917391777038574,4.48200040636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.34912109375,0.0,547.3425903320312,1895.4371337890625,0.0,1378.1357421875,0.6429308652877808,1.0,0.0,3.0,1.0,0.0
