time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049560,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.9990000128746032,0.5486410856246948,0.4238097369670868,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.9010143280029296,0.345261812210083,0.3275192081928253,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8390461802482605,0.277676522731781,0.1952823847532272,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.7897329926490784,0.2300879061222076,0.2194620966911316,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.7576956152915955,0.2029847651720047,0.9206368327140808,285.7717590332031,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2560119628906,285.77130126953125,1.0,0.4678874015808105,1.0,1.0,0.0,1.0,-2.5050835609436035,2.5050785541534424,5.050223080615979e-06,1.937289834022522,0.910916268825531,0.910916268825531,0.0,94.8920440673828,93.0,20588.15625,-0.0,1302.700439453125,1.0,283.1499938964844,285.0360717773437,290.6342163085937,292.0184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698148846626282,1.0,0.0,0.0,2.6109719276428223,2.6109840869903564,4.548809613424965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.505859375,0.0,558.8584594726562,1895.4371337890625,0.0,1381.1702880859375,0.6503985524177551,1.0,0.0,3.0,1.0,0.0
12049620,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.9990000128746032,0.5502124428749084,0.4201490581035614,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9062002301216124,0.3480187654495239,0.3300832509994507,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8419061899185181,0.2782991230487823,0.1956961154937744,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7931279540061951,0.2310092151165008,0.2203030586242675,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.759994387626648,0.2031364440917968,0.9211531281471252,285.7528686523437,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25592041015625,285.7523498535156,1.0,0.4674502909183502,1.0,1.0,0.0,1.0,-2.5058889389038086,2.5058839321136475,5.053384938946692e-06,1.9378693103790283,0.9184110164642334,0.9184110164642334,0.0,94.00120544433594,96.0,20775.529296875,-0.0,1299.896484375,1.0,283.1499938964844,285.0062561035156,290.6600646972656,292.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,18606.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67115318775177,1.0,0.0,0.0,2.677558183670044,2.6775710582733154,4.783780127581849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.30419921875,0.0,601.0300903320312,1895.4371337890625,0.0,1390.9635009765625,0.6665963530540466,1.0,0.0,3.0,1.0,0.0
12049680,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.9990000128746032,0.5502124428749084,0.4201490581035614,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9062002301216124,0.3480187654495239,0.3300832509994507,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8419061899185181,0.2782991230487823,0.1956961154937744,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7931279540061951,0.2310092151165008,0.2203030586242675,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.759994387626648,0.2031364440917968,0.9211531281471252,285.7528686523437,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25592041015625,285.7523498535156,1.0,0.4674502909183502,1.0,1.0,0.0,1.0,-2.5058889389038086,2.5058839321136475,5.053384938946692e-06,1.9378693103790283,0.9184110164642334,0.9184110164642334,0.0,94.00120544433594,96.0,20775.529296875,-0.0,1299.896484375,1.0,283.1499938964844,285.0062561035156,290.6600646972656,292.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,18606.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67115318775177,1.0,0.0,0.0,2.677558183670044,2.6775710582733154,4.783780127581849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.30419921875,0.0,601.0300903320312,1895.4371337890625,0.0,1390.9635009765625,0.6665963530540466,1.0,0.0,3.0,1.0,0.0
12049740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.9990000128746032,0.5506714582443237,0.4202088117599487,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9087046980857848,0.3507459163665771,0.3326566219329834,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8424297571182251,0.27888223528862,0.196108877658844,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.794131338596344,0.2318950444459915,0.2211474031209945,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7601097226142883,0.2032473981380462,0.9217092394828796,285.7333068847656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.25518798828125,285.7327880859375,1.0,0.4683694243431091,1.0,1.0,0.0,1.0,-2.51122784614563,2.5112226009368896,5.0749044930853415e-06,1.941983699798584,0.92656010389328,0.92656010389328,0.0,94.1932601928711,99.0,21007.982421875,-0.0,1307.3416748046875,1.0,283.1499938964844,284.9739074707031,290.6895446777344,292.095703125,293.1499938964844,293.1499938964844,283.1499938964844,19375.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735273003578186,1.0,0.0,0.0,2.7556943893432617,2.7557079792022705,5.0670536211328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.14111328125,0.0,653.3180541992188,1895.4371337890625,0.0,1408.4288330078125,0.6855438947677612,1.0,0.0,3.0,1.0,0.0
12049800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.9990000128746032,0.5506714582443237,0.4202088117599487,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9087046980857848,0.3507459163665771,0.3326566219329834,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8424297571182251,0.27888223528862,0.196108877658844,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.794131338596344,0.2318950444459915,0.2211474031209945,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7601097226142883,0.2032473981380462,0.9217092394828796,285.7333068847656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.25518798828125,285.7327880859375,1.0,0.4683694243431091,1.0,1.0,0.0,1.0,-2.51122784614563,2.5112226009368896,5.0749044930853415e-06,1.941983699798584,0.92656010389328,0.92656010389328,0.0,94.1932601928711,99.0,21007.982421875,-0.0,1307.3416748046875,1.0,283.1499938964844,284.9739074707031,290.6895446777344,292.095703125,293.1499938964844,293.1499938964844,283.1499938964844,19375.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735273003578186,1.0,0.0,0.0,2.7556943893432617,2.7557079792022705,5.0670536211328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.14111328125,0.0,653.3180541992188,1895.4371337890625,0.0,1408.4288330078125,0.6855438947677612,1.0,0.0,3.0,1.0,0.0
12049860,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.5498074293136597,0.4230310916900635,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.9090394377708436,0.3534422218799591,0.3352276086807251,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8412009477615356,0.2794311940670013,0.1965166926383972,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7933388948440552,0.2327469289302826,0.2219861596822738,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7585559487342834,0.2032975107431411,0.9221361875534058,285.7142333984375,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7137451171875,1.0,0.4702595174312591,1.0,1.0,0.0,1.0,-2.519716262817383,2.5197110176086426,5.109270205139183e-06,1.948553681373596,0.9354139566421508,0.9354139566421508,0.0,95.18238830566406,102.0,21271.759765625,-0.0,1322.1719970703125,1.0,283.1499938964844,284.94091796875,290.7198486328125,292.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20243.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769376993179321,1.0,0.0,0.0,2.841728448867798,2.841742753982544,5.388383215176873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.68701171875,0.0,714.3414306640625,1895.4371337890625,0.0,1433.72119140625,0.7063563466072083,1.0,0.0,3.0,1.0,0.0
12049920,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.5498074293136597,0.4230310916900635,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.9090394377708436,0.3534422218799591,0.3352276086807251,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8412009477615356,0.2794311940670013,0.1965166926383972,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7933388948440552,0.2327469289302826,0.2219861596822738,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7585559487342834,0.2032975107431411,0.9221361875534058,285.7142333984375,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7137451171875,1.0,0.4702595174312591,1.0,1.0,0.0,1.0,-2.519716262817383,2.5197110176086426,5.109270205139183e-06,1.948553681373596,0.9354139566421508,0.9354139566421508,0.0,95.18238830566406,102.0,21271.759765625,-0.0,1322.1719970703125,1.0,283.1499938964844,284.94091796875,290.7198486328125,292.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20243.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769376993179321,1.0,0.0,0.0,2.841728448867798,2.841742753982544,5.388383215176873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.68701171875,0.0,714.3414306640625,1895.4371337890625,0.0,1433.72119140625,0.7063563466072083,1.0,0.0,3.0,1.0,0.0
12049980,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.547633945941925,0.4278638064861297,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9077982902526855,0.3561099469661712,0.3377909064292907,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8387364149093628,0.2799526154994964,0.1969189941883087,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7912638783454895,0.2335685491561889,0.2228154987096786,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.7558082938194275,0.2032810449600219,0.9223656058311462,285.6962585449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6958312988281,1.0,0.4728367924690246,1.0,1.0,0.0,1.0,-2.530356407165528,2.530351161956787,5.152536232344573e-06,1.956800103187561,0.945022702217102,0.945022702217102,0.0,96.75882720947266,105.0,21557.142578125,-0.0,1342.3416748046875,1.0,283.1499938964844,284.9082946777344,290.7494201660156,292.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,21179.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811054348945618,1.0,0.0,0.0,2.933176755905152,2.933192014694214,5.740765800510417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.12744140625,0.0,783.2172241210938,1895.4371337890625,0.0,1464.9510498046875,0.7284340262413025,1.0,0.0,3.0,1.0,0.0
12050040,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.547633945941925,0.4278638064861297,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9077982902526855,0.3561099469661712,0.3377909064292907,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8387364149093628,0.2799526154994964,0.1969189941883087,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7912638783454895,0.2335685491561889,0.2228154987096786,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.7558082938194275,0.2032810449600219,0.9223656058311462,285.6962585449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6958312988281,1.0,0.4728367924690246,1.0,1.0,0.0,1.0,-2.530356407165528,2.530351161956787,5.152536232344573e-06,1.956800103187561,0.945022702217102,0.945022702217102,0.0,96.75882720947266,105.0,21557.142578125,-0.0,1342.3416748046875,1.0,283.1499938964844,284.9082946777344,290.7494201660156,292.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,21179.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811054348945618,1.0,0.0,0.0,2.933176755905152,2.933192014694214,5.740765800510417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.12744140625,0.0,783.2172241210938,1895.4371337890625,0.0,1464.9510498046875,0.7284340262413025,1.0,0.0,3.0,1.0,0.0
12050100,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.9990000128746032,0.5461073517799377,0.4308469593524933,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9067593812942504,0.3574340045452118,0.3390703797340393,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8371766209602356,0.2802048623561859,0.1971192359924316,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.7898797988891602,0.2339693456888198,0.2232271581888198,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7541134357452393,0.2032467275857925,0.9223967790603638,285.6855163574219,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2523803710937,285.684814453125,1.0,0.4743154346942901,1.0,1.0,0.0,1.0,-2.536250114440918,2.5362448692321777,5.176585545996204e-06,1.9613697528839111,0.950096070766449,0.950096070766449,0.0,97.71695709228516,105.0,21716.3828125,-0.0,1353.9478759765625,1.0,283.1499938964844,284.8890075683594,290.7640991210937,292.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,21784.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833974719047546,1.0,0.0,0.0,2.988450527191162,2.988466024398804,5.959165605418093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.951171875,0.0,827.1005249023438,1895.4371337890625,0.0,1482.2735595703125,0.7390028238296509,1.0,0.0,3.0,1.0,0.0
12050160,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.9990000128746032,0.5443277359008789,0.4341398179531097,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.9055078029632568,0.3587521016597748,0.3403443694114685,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8354456424713135,0.2804523110389709,0.1973163485527038,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.7883123159408569,0.2343639880418777,0.2236342281103134,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7522496581077576,0.2031943500041961,0.9223558306694032,285.6796875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.25103759765625,285.6793212890625,1.0,0.4758920073509216,1.0,1.0,0.0,1.0,-2.5424134731292725,2.542408227920532,5.201796284381999e-06,1.966148853302002,0.9550720453262328,0.9550720453262328,0.0,98.7696762084961,108.0,21856.833984375,-0.0,1366.358154296875,1.0,283.1499938964844,284.876708984375,290.7779846191406,292.2346496582031,293.1499938964844,293.1499938964844,283.1499938964844,22167.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857270002365112,1.0,0.0,0.0,3.0282022953033447,3.0282182693481445,6.118755209172377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.0419921875,0.0,859.3072509765625,1895.4371337890625,0.0,1499.9849853515625,0.7513383030891418,1.0,0.0,3.0,1.0,0.0
12050220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9990000128746032,0.5407700538635254,0.4402952194213867,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.9030584096908568,0.3609833419322967,0.3425101637840271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.832226037979126,0.2808637619018554,0.1976514458656311,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.7853460311889648,0.2350232452154159,0.2243231236934662,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7488042116165161,0.2030642330646515,0.922140657901764,285.6661376953125,284.95001220703125,294.2214660644531,287.77764892578125,294.2201232910156,297.2487487792969,285.6658020019531,1.0,0.4787517189979553,1.0,1.0,0.0,1.0,-2.553382873535156,2.553377628326416,5.246818091109162e-06,1.974654078483581,0.963087260723114,0.963087260723114,0.0,100.7374038696289,108.0,22121.888671875,-0.0,1388.9925537109375,1.0,283.1499938964844,284.8500061035156,290.8016967773437,292.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,23108.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898600459098816,1.0,0.0,0.0,3.1130499839782715,3.113066911697388,6.466444233410584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.158203125,0.0,931.5494384765624,1895.4371337890625,0.0,1531.66748046875,0.7688779234886169,1.0,0.0,3.0,1.0,0.0
12050280,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9990000128746032,0.5400869250297546,0.4414305388927459,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.9026004076004028,0.3613724112510681,0.3428872525691986,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.831635594367981,0.280935674905777,0.1977096199989318,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.7847970128059387,0.2351376265287399,0.2244425117969513,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.748174250125885,0.2030368447303772,0.9220819473266602,285.6650390625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2483825683594,285.6647644042969,1.0,0.479269415140152,1.0,1.0,0.0,1.0,-2.55534291267395,2.55533766746521,5.254882125882432e-06,1.9761734008789065,0.9644900560379028,0.9644900560379028,0.0,101.1008071899414,96.0,22164.31640625,-0.0,1393.1070556640625,1.0,283.1499938964844,284.84698486328125,290.8056335449219,292.28076171875,293.1499938964844,293.1499938964844,283.1499938964844,23221.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905726790428162,1.0,0.0,0.0,3.1242690086364746,3.12428617477417,6.513136554531229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.1689453125,0.0,941.312255859375,1895.4371337890625,0.0,1537.1634521484375,0.774514377117157,1.0,0.0,3.0,1.0,0.0
12050340,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.5365380048751831,0.4363684952259063,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.9085248112678528,0.3639341592788696,0.3452624380588531,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8349908590316772,0.281369000673294,0.1979838758707046,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.7886755466461182,0.2358568161725998,0.2250843942165374,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.7506115436553955,0.20279161632061,0.9208268523216248,285.6441345214844,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24639892578125,285.6431579589844,1.0,0.4773125052452087,1.0,1.0,0.0,1.0,-2.551729440689087,2.5517241954803467,5.240572136244737e-06,1.973650336265564,0.9736053347587584,0.9736053347587584,0.0,99.67300415039062,84.0,22362.083984375,-0.0,1382.2186279296875,1.0,283.1499938964844,284.8118591308594,290.8311767578125,292.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,24310.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952775120735168,1.0,0.0,0.0,3.220220804214477,3.22023868560791,6.919338488842186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.04931640625,0.0,1028.3585205078125,1895.4371337890625,0.0,1573.6851806640625,0.7976661324501038,1.0,0.0,3.0,1.0,0.0
12050400,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.5365380048751831,0.4363684952259063,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.9085248112678528,0.3639341592788696,0.3452624380588531,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8349908590316772,0.281369000673294,0.1979838758707046,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.7886755466461182,0.2358568161725998,0.2250843942165374,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.7506115436553955,0.20279161632061,0.9208268523216248,285.6441345214844,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24639892578125,285.6431579589844,1.0,0.4773125052452087,1.0,1.0,0.0,1.0,-2.551729440689087,2.5517241954803467,5.240572136244737e-06,1.973650336265564,0.9736053347587584,0.9736053347587584,0.0,99.67300415039062,84.0,22362.083984375,-0.0,1382.2186279296875,1.0,283.1499938964844,284.8118591308594,290.8311767578125,292.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,24310.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952775120735168,1.0,0.0,0.0,3.220220804214477,3.22023868560791,6.919338488842186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.04931640625,0.0,1028.3585205078125,1895.4371337890625,0.0,1573.6851806640625,0.7976661324501038,1.0,0.0,3.0,1.0,0.0
12050460,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9990000128746032,0.5361478924751282,0.4212137460708618,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9230581521987916,0.3664495348930359,0.3474867343902588,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.8445664644241333,0.2817646861076355,0.1981532871723175,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7989100217819214,0.2365417629480362,0.2255855500698089,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.7587933540344238,0.2025714665651321,0.9190512895584106,285.615478515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460327148437,285.6142272949219,1.0,0.4717250168323517,1.0,1.0,0.0,1.0,-2.53487515449524,2.534869909286499,5.171763405087404e-06,1.9607057571411133,0.9822788238525392,0.9822788238525392,0.0,95.25505065917967,87.0,22456.73046875,-0.0,1341.550048828125,1.0,283.1499938964844,284.7714233398437,290.8515014648437,292.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,25424.837890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987335681915283,1.0,0.0,0.0,3.315014600753784,3.3150336742401123,7.332704399232171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.19921875,0.0,1119.575927734375,1895.4371337890625,0.0,1600.77294921875,0.8205491304397583,1.0,0.0,3.0,1.0,0.0
12050520,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9990000128746032,0.5361478924751282,0.4212137460708618,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9230581521987916,0.3664495348930359,0.3474867343902588,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.8445664644241333,0.2817646861076355,0.1981532871723175,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7989100217819214,0.2365417629480362,0.2255855500698089,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.7587933540344238,0.2025714665651321,0.9190512895584106,285.615478515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460327148437,285.6142272949219,1.0,0.4717250168323517,1.0,1.0,0.0,1.0,-2.53487515449524,2.534869909286499,5.171763405087404e-06,1.9607057571411133,0.9822788238525392,0.9822788238525392,0.0,95.25505065917967,87.0,22456.73046875,-0.0,1341.550048828125,1.0,283.1499938964844,284.7714233398437,290.8515014648437,292.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,25424.837890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987335681915283,1.0,0.0,0.0,3.315014600753784,3.3150336742401123,7.332704399232171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.19921875,0.0,1119.575927734375,1895.4371337890625,0.0,1600.77294921875,0.8205491304397583,1.0,0.0,3.0,1.0,0.0
12050580,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.9990000128746032,0.537750780582428,0.4119505584239959,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.9334673881530762,0.3689934015274048,0.349777340888977,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.8509061932563782,0.2821851074695587,0.1983719170093536,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8057165145874023,0.237256720662117,0.2261586785316467,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7641202211380005,0.202490359544754,0.9180928468704224,285.5912475585937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24688720703125,285.590576171875,1.0,0.4690567851066589,1.0,1.0,0.0,1.0,-2.5262811183929443,2.526276111602783,5.136325398780173e-06,1.953835725784301,0.990639328956604,0.990639328956604,0.0,92.66879272460938,90.0,22596.419921875,-0.0,1319.5814208984375,1.0,283.1499938964844,284.7362060546875,290.8709716796875,292.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,26552.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006873488426208,1.0,0.0,0.0,3.40812611579895,3.4081461429595947,7.750408599349612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6630859375,0.0,1214.3470458984375,1895.4371337890625,0.0,1616.181884765625,0.8430349826812744,1.0,0.0,3.0,1.0,0.0
12050640,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.9990000128746032,0.537750780582428,0.4119505584239959,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.9334673881530762,0.3689934015274048,0.349777340888977,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.8509061932563782,0.2821851074695587,0.1983719170093536,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8057165145874023,0.237256720662117,0.2261586785316467,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7641202211380005,0.202490359544754,0.9180928468704224,285.5912475585937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24688720703125,285.590576171875,1.0,0.4690567851066589,1.0,1.0,0.0,1.0,-2.5262811183929443,2.526276111602783,5.136325398780173e-06,1.953835725784301,0.990639328956604,0.990639328956604,0.0,92.66879272460938,90.0,22596.419921875,-0.0,1319.5814208984375,1.0,283.1499938964844,284.7362060546875,290.8709716796875,292.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,26552.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006873488426208,1.0,0.0,0.0,3.40812611579895,3.4081461429595947,7.750408599349612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6630859375,0.0,1214.3470458984375,1895.4371337890625,0.0,1616.181884765625,0.8430349826812744,1.0,0.0,3.0,1.0,0.0
12050700,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.9990000128746032,0.5384012460708618,0.40943244099617,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9369088411331176,0.3702834844589233,0.350962221622467,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.8527842164039612,0.2824087142944336,0.19850754737854,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8077769875526428,0.2376274764537811,0.226481094956398,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.7656309008598328,0.2024843245744705,0.9179142117500304,285.5805053710937,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.247314453125,285.5797424316406,1.0,0.468470424413681,1.0,1.0,0.0,1.0,-2.5250120162963867,2.5250070095062256,5.1310671551618725e-06,1.9528032541275024,0.9947343468666076,0.9947343468666076,0.0,92.01092529296876,90.0,22696.35546875,-0.0,1315.1619873046875,1.0,283.1499938964844,284.71856689453125,290.8829040527344,292.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,27243.220703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015101313591003,1.0,0.0,0.0,3.462001323699951,3.462021827697754,7.997380180313485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.82763671875,0.0,1271.75146484375,1895.4371337890625,0.0,1622.69140625,0.8532739877700806,1.0,0.0,3.0,1.0,0.0
12050760,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.9990000128746032,0.5388304591178894,0.4079838395118713,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57476806640625,0.93942129611969,0.3715843260288238,0.352165549993515,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.8539718389511108,0.2826404869556427,0.1986549794673919,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.809133768081665,0.2380055636167526,0.2268196046352386,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.7665160298347473,0.2024877816438675,0.917840838432312,285.5747375488281,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.24761962890625,285.5743713378906,1.0,0.4682957231998443,1.0,1.0,0.0,1.0,-2.5252106189727783,2.525205612182617,5.131781108502764e-06,1.952909469604492,0.9988402724266052,0.9988402724266052,0.0,91.66454315185548,93.0,22789.55078125,-0.0,1313.9208984375,1.0,283.1499938964844,284.7076721191406,290.8956604003906,292.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,27683.0234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023791670799255,1.0,0.0,0.0,3.499442338943481,3.4994633197784424,8.171296599357447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.4267578125,0.0,1312.3658447265625,1895.4371337890625,0.0,1629.579345703125,0.8650903701782227,1.0,0.0,3.0,1.0,0.0
12050820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9990000128746032,0.5388832688331604,0.4077346920967102,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9421393275260924,0.3742111325263977,0.3546247780323028,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8546026945114136,0.2831248641014099,0.1989848464727401,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8101454973220825,0.2387794107198715,0.2275409549474716,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7666836380958557,0.2025005966424942,0.9178812503814696,285.56414794921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24774169921875,285.5640869140625,1.0,0.4689510464668274,1.0,1.0,0.0,1.0,-2.529173851013184,2.529168605804444,5.147721822140738e-06,1.9558851718902588,1.0,1.0,0.0,91.7334213256836,96.0,23012.53515625,-0.0,1319.1832275390625,1.0,283.1499938964844,284.68511962890625,290.9237365722656,292.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,28962.466796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046616673469543,1.0,0.0,0.0,3.584604024887085,3.5846261978149414,8.573846344006597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.5224609375,0.0,1409.9095458984375,1895.4371337890625,0.0,1647.7344970703125,0.8858057856559753,1.0,0.0,3.0,1.0,0.0
12050880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9990000128746032,0.5388832688331604,0.4077346920967102,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9421393275260924,0.3742111325263977,0.3546247780323028,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8546026945114136,0.2831248641014099,0.1989848464727401,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8101454973220825,0.2387794107198715,0.2275409549474716,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7666836380958557,0.2025005966424942,0.9178812503814696,285.56414794921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24774169921875,285.5640869140625,1.0,0.4689510464668274,1.0,1.0,0.0,1.0,-2.529173851013184,2.529168605804444,5.147721822140738e-06,1.9558851718902588,1.0,1.0,0.0,91.7334213256836,96.0,23012.53515625,-0.0,1319.1832275390625,1.0,283.1499938964844,284.68511962890625,290.9237365722656,292.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,28962.466796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046616673469543,1.0,0.0,0.0,3.584604024887085,3.5846261978149414,8.573846344006597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.5224609375,0.0,1409.9095458984375,1895.4371337890625,0.0,1647.7344970703125,0.8858057856559753,1.0,0.0,3.0,1.0,0.0
12050940,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9990000128746032,0.5377843976020813,0.4102548956871032,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9424639344215392,0.3768690228462219,0.3571404218673706,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.8534074425697327,0.2836388945579529,0.1993547081947326,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8094015717506409,0.2395757138729095,0.2283103466033935,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.7651497721672058,0.2025036662817001,0.9180238842964172,285.5590515136719,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2472839355469,285.5592041015625,1.0,0.4706393778324127,1.0,1.0,0.0,1.0,-2.53676176071167,2.5367565155029297,5.178475930733839e-06,1.9616650342941284,1.0,1.0,0.0,92.59587860107422,99.0,23256.396484375,-0.0,1332.4561767578125,1.0,283.1499938964844,284.6683349609375,290.95196533203125,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30227.302734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076897025108337,1.0,0.0,0.0,3.6620450019836426,3.662068128585816,8.94830236575217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.8837890625,0.0,1503.275634765625,1895.4371337890625,0.0,1671.9591064453125,0.9047682285308838,1.0,0.0,3.0,1.0,0.0
12051000,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9990000128746032,0.5377843976020813,0.4102548956871032,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9424639344215392,0.3768690228462219,0.3571404218673706,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.8534074425697327,0.2836388945579529,0.1993547081947326,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8094015717506409,0.2395757138729095,0.2283103466033935,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.7651497721672058,0.2025036662817001,0.9180238842964172,285.5590515136719,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2472839355469,285.5592041015625,1.0,0.4706393778324127,1.0,1.0,0.0,1.0,-2.53676176071167,2.5367565155029297,5.178475930733839e-06,1.9616650342941284,1.0,1.0,0.0,92.59587860107422,99.0,23256.396484375,-0.0,1332.4561767578125,1.0,283.1499938964844,284.6683349609375,290.95196533203125,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30227.302734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076897025108337,1.0,0.0,0.0,3.6620450019836426,3.662068128585816,8.94830236575217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.8837890625,0.0,1503.275634765625,1895.4371337890625,0.0,1671.9591064453125,0.9047682285308838,1.0,0.0,3.0,1.0,0.0
12051060,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9990000128746032,0.5355682969093323,0.4148072898387909,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9410669207572936,0.3795489072799682,0.3596985340118408,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.8509196043014526,0.2841775715351105,0.199757307767868,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.807378351688385,0.2403891384601593,0.2291169613599777,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.762393057346344,0.2024836093187332,0.9181703329086304,285.5575561523437,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2464294433594,285.557861328125,1.0,0.4730755090713501,1.0,1.0,0.0,1.0,-2.5469319820404053,2.546926736831665,5.2198934099578764e-06,1.9694383144378664,1.0,1.0,0.0,94.04853057861328,102.0,23515.587890625,-0.0,1351.64697265625,1.0,283.1499938964844,284.6552124023437,290.97882080078125,292.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,31437.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113244533538818,1.0,0.0,0.0,3.734652996063232,3.7346770763397217,9.306659194407984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.7744140625,0.0,1594.477783203125,1895.4371337890625,0.0,1701.243896484375,0.9225675463676452,1.0,0.0,3.0,1.0,0.0
12051120,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9990000128746032,0.5355682969093323,0.4148072898387909,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9410669207572936,0.3795489072799682,0.3596985340118408,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.8509196043014526,0.2841775715351105,0.199757307767868,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.807378351688385,0.2403891384601593,0.2291169613599777,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.762393057346344,0.2024836093187332,0.9181703329086304,285.5575561523437,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2464294433594,285.557861328125,1.0,0.4730755090713501,1.0,1.0,0.0,1.0,-2.5469319820404053,2.546926736831665,5.2198934099578764e-06,1.9694383144378664,1.0,1.0,0.0,94.04853057861328,102.0,23515.587890625,-0.0,1351.64697265625,1.0,283.1499938964844,284.6552124023437,290.97882080078125,292.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,31437.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113244533538818,1.0,0.0,0.0,3.734652996063232,3.7346770763397217,9.306659194407984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.7744140625,0.0,1594.477783203125,1895.4371337890625,0.0,1701.243896484375,0.9225675463676452,1.0,0.0,3.0,1.0,0.0
12051180,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.9990000128746032,0.5323439240455627,0.4208371639251709,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.938453197479248,0.3822416067123413,0.3622854053974151,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.8475621342658997,0.2847340703010559,0.2001844942569732,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8044184446334839,0.2412135303020477,0.2299502342939376,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7587981224060059,0.2024296224117279,0.9182472825050354,285.5585021972656,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24542236328125,285.5588684082031,1.0,0.4760456085205078,1.0,1.0,0.0,1.0,-2.5588908195495605,2.5588855743408203,5.268828772386769e-06,1.978588819503784,1.0,1.0,0.0,95.943359375,105.0,23785.0234375,-0.0,1375.2073974609375,1.0,283.1499938964844,284.6446838378906,291.0036926269531,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,32612.287109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153555750846863,1.0,0.0,0.0,3.8037731647491455,3.803797960281372,9.654337418396608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.78857421875,0.0,1684.657470703125,1895.4371337890625,0.0,1733.9794921875,0.939525842666626,1.0,0.0,3.0,1.0,0.0
12051240,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.9990000128746032,0.5323439240455627,0.4208371639251709,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.938453197479248,0.3822416067123413,0.3622854053974151,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.8475621342658997,0.2847340703010559,0.2001844942569732,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8044184446334839,0.2412135303020477,0.2299502342939376,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7587981224060059,0.2024296224117279,0.9182472825050354,285.5585021972656,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24542236328125,285.5588684082031,1.0,0.4760456085205078,1.0,1.0,0.0,1.0,-2.5588908195495605,2.5588855743408203,5.268828772386769e-06,1.978588819503784,1.0,1.0,0.0,95.943359375,105.0,23785.0234375,-0.0,1375.2073974609375,1.0,283.1499938964844,284.6446838378906,291.0036926269531,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,32612.287109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153555750846863,1.0,0.0,0.0,3.8037731647491455,3.803797960281372,9.654337418396608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.78857421875,0.0,1684.657470703125,1895.4371337890625,0.0,1733.9794921875,0.939525842666626,1.0,0.0,3.0,1.0,0.0
12051300,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.9990000128746032,0.5303946137428284,0.424269288778305,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.9368163347244264,0.3835901916027069,0.3635871410369873,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.84566330909729,0.2850168645381927,0.2004057019948959,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.8026919364929199,0.2416280210018158,0.230374664068222,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.7567836046218872,0.2023870646953582,0.9182435274124146,285.5580749511719,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24493408203125,285.55828857421875,1.0,0.477679044008255,1.0,1.0,0.0,1.0,-2.565349578857422,2.5653443336486816,5.2953573685954325e-06,1.9835326671600344,1.0,1.0,0.0,97.02069854736328,105.0,23929.3671875,-0.0,1388.2525634765625,1.0,283.1499938964844,284.63775634765625,291.0155944824219,292.5980529785156,293.1499938964844,293.1499938964844,283.1499938964844,33326.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174797654151917,1.0,0.0,0.0,3.845172643661499,3.845198154449463,9.865632364380872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.38134765625,0.0,1740.2647705078125,1895.4371337890625,0.0,1751.335693359375,0.9468756914138794,1.0,0.0,3.0,1.0,0.0
12051360,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.9990000128746032,0.5282426476478577,0.4279274940490722,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.935005784034729,0.3849397599697113,0.364890307188034,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.8436556458473206,0.2853021919727325,0.2006292641162872,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.8008420467376709,0.2420434653759002,0.230801373720169,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.7546601295471191,0.2023330628871917,0.918196737766266,285.5610656738281,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2444152832031,285.5614929199219,1.0,0.4793888032436371,1.0,1.0,0.0,1.0,-2.572035551071167,2.5720303058624268,5.322890956449555e-06,1.988650798797608,1.0,1.0,0.0,98.1706314086914,108.0,24060.369140625,-0.0,1401.97265625,1.0,283.1499938964844,284.63592529296875,291.0266418457031,292.6171264648437,293.1499938964844,293.1499938964844,283.04998779296875,33763.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719610333442688,1.0,0.0,0.0,3.8703012466430655,3.870327234268189,9.995001164497808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.388671875,0.0,1774.6070556640625,1895.4371337890625,0.0,1768.816650390625,0.9548576474189758,1.0,0.0,3.0,1.0,0.0
